Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Central Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - Heat transfer rate (kW),Motor - Recovered thermal energy (kWh),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from central reservoir(kg/s),Mix Valve - Temperature in from central reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%),RO Module - Volume flux of water (L/m²h),RO Module - Mass flux of salt (kg/m²h),RO Module - Pressure loss in the brine channel (bar),RO Module - Brine outlet salinity (wt%),RO Module - Permeate salinity (wt%),RO Module - Brine outflow rate (kg/h),RO Module - Mass of water treated (kg),RO Pump - Outlet pressure (bar),RO Pump - Electricity consumption (kWh),RO Feedtank - Mass outflow rate (kg/h),RO Feedtank - Salinity (wt%),RO Feedtank - Temperature (°C),Overall - Net water production (L),Overall - Salinity of the treated water (wt%),Overall - Net electricity generation (kWh),Overall - Net heat recovered (kWh)
126.0000000000,600.0000000000,60.0022617896,35.3185290518,30.1736011715,54.8558059558,47.1649652768,45.9739137911,44.7020017685,43.3372333934,43.0376200333,1.0057647090,1.0362155810,1.0057647090,1.3604915994,17.6319711277,1310.8084504984,16988.0775184594,893.5853775645,11580.8664932355,3.2672448087,68.1705536171,582.3680288723,0.6017965426,582.3680288723,17.6319711277,600.0000000000,1.0362155810,35.3185290518,1.0057647090,48.8705333801,12868.3241845328,99.0800409929,600.0000000000,48.8705333801,30.1736011715,35.5371624779,1.0057647090,3544.5358922568,99.3328964459,600.0000000000,60.0368245488,58.8579791506,54.8558059558,60.0022617896,1.0057647090,53.5532369146,55.8234660527,39.6932471858,2866.6870847310,0.1011478981,601.8418933473,0.3400000000,53.6479651684,119.5589896484,53.5532369146,27.4746682005,0.3400000000,55.8234660527,76.7735088022,55.7626953593,27.6457229510,53.6479651684,0.3400000000,10.0435804352,-4.0287687676,53.6479651684,50.4536808287,2.6907109512,24.8377428335,0.0936378678,-0.1358479998,0.3448749941,0.2266000000,53.6479651684,55.5238199844,58.8104010861,1578.5975159617,0.0551287278,601.8418933473,0.2266000000,53.6479651684,54.7855883744,42.2990083675,957.1950546259,15.1896657298,343.7308220490,0.0119792236,0.0335686806,601.8418933473,4.5690001869,0.3043565384,4.2646436485,0.0000000000,0.3043565384,70.5325073653,70.5325073653,58.8579791506,55.0000000000,58.8579791506,58.8579791506,69.7548275996,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,0.4636941009,34.9206243619,45.6478749828,23.1321250172,57.2727445900,0.7000000000,0.2082537074,0.5000000000,53.6479651684,0.3043565384,70.5325073653,0.8043565384,60.0368245488,2.1207025883,25.4484310600,59.6194273451,620.1260424522,0.0215472021,1517.2208866298,0.0528085457,0.2991581941,0.0104248588,2.5046369520,0.0872798643,70.0764223071,23.4522168149,0.0012739233,0.0052310388,1.4394589918,0.0054487018,430.2851158700,6.4824461660,51.1215256987,0.0350000000,616.7999998800,1.0041792788,25.0000000000,7.0185040033,0.0050480354,0.0185085457,0.5392386097
252.0000000000,600.0000000000,61.1045722116,35.4496406218,30.1569562128,55.8104696490,47.7656400135,46.5506245619,45.2525653054,43.8355583489,43.5241755424,1.0118439763,1.0440154575,1.0118439763,1.4266267934,18.4890832420,1362.2997788075,17655.4051333447,936.3908561022,12135.6254950841,3.3282357087,68.7360352449,581.5109167580,1.2341228383,581.5109167580,18.4890832420,600.0000000000,1.0440154575,35.4496406218,1.0118439763,47.0690402677,11639.0248012228,99.0804625781,600.0000000000,47.0690402677,30.1569562128,35.0080944771,1.0118439763,3646.2638337979,99.3584943667,600.0000000000,61.1387534523,59.9684747989,55.8104696490,61.1045722116,1.0118439763,54.7150805652,56.9499979018,38.5822107333,2823.4880727413,0.2007074317,609.8423813891,0.3400000000,54.8136488724,124.4693025185,54.7150805652,27.5656447114,0.3400000000,56.9499979018,79.6057500770,56.8870151802,27.7329719619,54.8136488724,0.3400000000,10.4148377808,-4.3149369340,54.8136488724,51.3941050940,2.7213472315,24.7909889373,0.1883541794,-0.2819402720,0.7029894130,0.2266000000,54.8136488724,56.6972961382,58.3093695423,1585.9548051433,0.1105083303,609.8423813891,0.2266000000,54.8136488724,55.9469976958,41.6082717055,954.0807300899,15.1184169264,346.6664119332,0.0240616623,0.0670130721,609.8423813891,4.5671503854,0.3331809410,4.2339694443,0.0000000000,0.3331809410,70.6307498440,70.6307498440,59.9684747989,55.0000000000,59.9684747989,59.9684747989,69.8529197896,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,0.9273882017,34.9206243619,45.6478749828,23.1321250172,57.2727445900,1.4000000000,0.4165074148,0.5000000000,54.8136488724,0.3331809410,70.6307498440,0.8331809410,61.1387534523,2.1256989664,25.5083875970,60.1373495632,629.1187904467,0.0434104568,1534.0068217151,0.1062079209,0.3017570227,0.0209413487,2.5263950799,0.1753268899,69.9928516670,23.4239991379,0.0012791203,0.0052335279,1.4446928892,0.0054775192,430.5036476277,12.9570824334,51.1231095216,0.0700000000,616.7999998800,1.0083423454,25.0000000000,14.0590265975,0.0050637331,0.0376079209,1.0670872206
378.0000000000,600.0000000000,62.1547969799,35.5733140491,30.1426180403,56.7228093641,48.3374767647,47.1008020386,45.7790807702,44.3123365471,43.9897285378,1.0182295482,1.0521001365,1.0182295482,1.4904311286,19.3159874266,1411.4100406967,18291.8741274297,977.6340801949,12670.1376793256,3.3865959992,69.2664818873,580.6840125734,1.8959137684,580.6840125734,19.3159874266,600.0000000000,1.0521001365,35.5733140491,1.0182295482,45.5169631288,10579.9394784031,99.0808894812,600.0000000000,45.5169631288,30.1426180403,34.5523003254,1.0182295482,3741.2604521868,99.3843968534,600.0000000000,62.1884435962,61.0333669945,56.7228093641,62.1547969799,1.0182295482,55.8278362017,58.0308254657,37.5615085952,2784.4367241512,0.2988290226,617.7504641255,0.3400000000,55.9300811539,129.1739513254,55.8278362017,27.6523922179,0.3400000000,58.0308254657,82.3240275807,57.9657210419,27.8163425345,55.9300811539,0.3400000000,10.7725411789,-4.5885311269,55.9300811539,52.2953478748,2.7516268615,24.7459399626,0.2841364734,-0.4378246424,1.0738567624,0.2266000000,55.9300811539,57.8219975460,57.8429352663,1593.6695047791,0.1661518270,617.7504641255,0.2266000000,55.9300811539,57.0601758663,40.9770832902,951.7918195119,15.0500794166,349.5744772811,0.0362463629,0.1003632097,617.7504641255,4.5653433235,0.3658317321,4.1995115914,0.0000000000,0.3658317321,70.7420515711,70.7420515711,61.0333669945,55.0000000000,61.0333669945,61.0333669945,69.9640717691,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,1.3910823025,34.9206243619,45.6478749828,23.1321250172,57.2727445900,2.1000000000,0.6247611222,0.5000000000,55.9300811539,0.3658317321,70.7420515711,0.8658317321,62.1884435962,2.1306155704,25.5673868451,60.6476007415,638.0348773300,0.0655871103,1550.6006693836,0.1601914182,0.3043173596,0.0315481179,2.5478309442,0.2641297592,69.9101373530,23.3958997591,0.0012842955,0.0052360072,1.4499014981,0.0055062849,430.7212753655,19.4239416126,51.1246872286,0.1050000000,616.7999998800,1.0124893361,25.0000000000,21.1205436207,0.0050795569,0.0572914182,1.5841888297
504.0000000000,600.0000000000,63.1557476157,35.6900633106,30.1302756730,57.5948089746,48.8820706969,47.6257870672,46.2826186171,44.7685019911,44.4351851556,1.0249132153,1.0604621233,1.0249132153,1.5519486650,20.1132546984,1458.2611551055,18899.0645701670,1017.3486461675,13184.8384543306,3.4424324000,69.7645029222,579.8867453016,2.5861217050,579.8867453016,20.1132546984,600.0000000000,1.0604621233,35.6900633106,1.0249132153,44.1808519094,9668.2230140629,99.0813268917,600.0000000000,44.1808519094,30.1302756730,34.1599414968,1.0249132153,3830.0936437787,99.4104579798,600.0000000000,63.1887261077,62.0551685137,57.5948089746,63.1557476157,1.0249132153,56.8943211376,59.0685269093,36.6234533761,2749.2470902767,0.3956527386,625.5661415565,0.3400000000,57.0000888388,133.6845652361,56.8943211376,27.7351906045,0.3400000000,59.0685269093,84.9346846418,59.0013859457,27.8960838701,57.0000888388,0.3400000000,11.1173592278,-4.8502187899,57.0000888388,53.1596841633,2.7815486865,24.7025010332,0.3809722465,-0.6030728949,1.4570145475,0.2266000000,57.0000888388,58.9007123244,57.4085563515,1601.7130693744,0.2220712208,625.5661415565,0.2266000000,57.0000888388,58.1278711245,40.4002577016,950.2660531427,14.9844882928,352.4544485222,0.0485323518,0.1336468717,625.5661415565,4.5635724781,0.4029181390,4.1606543391,0.0000000000,0.4029181390,70.8684961035,70.8684961035,62.0551685137,55.0000000000,62.0551685137,62.0551685137,70.0903667831,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,1.8547764032,34.9206243619,45.6478749828,23.1321250172,57.2727445900,2.8000000000,0.8330148296,0.5000000000,57.0000888388,0.4029181390,70.8684961035,0.9029181390,63.1887261077,2.1354532511,25.6254390134,61.1502330427,646.8726560664,0.0880744504,1567.0015674932,0.2147522992,0.3068394666,0.0422438237,2.5689467364,0.3536772317,69.8282803019,23.3679176392,0.0012894492,0.0052384767,1.4550850682,0.0055349995,430.9380069779,25.8830562334,51.1262588741,0.1400000000,616.7999998800,1.0166203946,25.0000000000,28.2020480971,0.0050955060,0.0775522992,2.0911487897
630.0000000000,600.0000000000,64.1101513202,35.8003702465,30.1196598276,58.4284420266,49.4009637248,48.1268962943,46.7642554020,45.2049991957,44.8614626706,1.0318868660,1.0690942043,1.0318868660,1.6112349631,20.8816051212,1502.9722972573,19478.5209724550,1055.5751967415,13680.2545497704,3.4958532235,70.2325118479,579.1183948788,3.3037216079,579.1183948788,20.8816051212,600.0000000000,1.0690942043,35.8003702465,1.0318868660,43.0316915506,8884.0642686255,99.0817782390,600.0000000000,43.0316915506,30.1196598276,33.8224870429,1.0318868660,3913.2805856459,99.4364945994,600.0000000000,64.1423494973,63.0362316854,58.4284420266,64.1101513202,1.0318868660,57.9171646447,60.0655089706,35.7610588288,2717.6519974025,0.4913089741,633.2894136820,0.3400000000,58.0263100604,138.0120208871,57.9171646447,27.8142960515,0.3400000000,60.0655089706,87.4436537332,59.9964118169,27.9724247194,58.0263100604,0.3400000000,11.4499264062,-5.1006333283,58.0263100604,53.9892307353,2.8111116331,24.6605841076,0.4788489562,-0.7772795720,1.8520230713,0.2266000000,58.0263100604,59.9360416706,57.0038819122,1610.0579909377,0.2782775336,633.2894136820,0.2266000000,58.0263100604,59.1526485985,39.8730902035,949.4453424654,14.9214896421,355.3057656437,0.0609186360,0.1668897319,633.2894136820,4.5618310662,0.4451221810,4.1167088851,0.0000000000,0.4451221810,71.0124176468,71.0124176468,63.0362316854,55.0000000000,63.0362316854,63.0362316854,70.2341386531,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,2.3184705040,34.9206243619,45.6478749828,23.1321250172,57.2727445900,3.5000000000,1.0412685370,0.5000000000,58.0263100604,0.4451221810,71.0124176468,0.9451221810,64.1423494973,2.1402128375,25.6825540498,61.6452980611,655.6305336466,0.1108697079,1583.2086993739,0.2698837961,0.3093236024,0.0530271328,2.5897446238,0.4439581431,69.7472810485,23.3400517045,0.0012945814,0.0052409364,1.4602438547,0.0055636633,431.1538506258,32.3344585332,51.1278245148,0.1750000000,616.7999998800,1.0207356694,25.0000000000,35.3025553394,0.0051115788,0.0983837961,2.5885368794
756.0000000000,600.0000000000,65.0206947614,35.9046918847,30.1105372502,59.2257025674,49.8956689817,48.6054425395,47.2250899346,45.6227972178,45.2695030842,1.0391425430,1.0779895484,1.0391425430,1.6683579866,21.6219195059,1545.6618345382,20031.7773756150,1092.3620004294,14157.0115255646,3.5469704878,70.6727678733,578.3780804941,4.0477164350,578.3780804941,21.6219195059,600.0000000000,1.0779895484,35.9046918847,1.0391425430,42.0443182957,8210.2847709050,99.0822456906,600.0000000000,42.0443182957,30.1105372502,33.5325404168,1.0391425430,3991.2966781607,99.4622855081,600.0000000000,65.0520237347,63.9787565083,59.2257025674,65.0206947614,1.0391425430,58.8988209232,61.0240186835,34.9679706810,2689.4017892921,0.5859190851,640.9202805021,0.3400000000,59.0112072774,142.1664901366,58.8988209232,27.8899435519,0.3400000000,61.0240186835,89.8564827227,60.9530412033,28.0455754360,59.0112072774,0.3400000000,11.7708437347,-5.3403747685,59.0112072774,54.7859581288,2.8403147072,24.6201074157,0.5777540241,-0.9600607944,2.2584642511,0.2266000000,59.0112072774,60.9304128486,56.6267380905,1618.6778287955,0.3347808434,640.9202805021,0.2266000000,59.0112072774,60.1369028883,39.3913085424,949.2754883642,14.8609397895,358.1278814594,0.0734042027,0.2001155002,640.9202805021,4.5601121215,0.4931824147,4.0669297068,0.0000000000,0.4931824147,71.1763463758,71.1763463758,63.9787565083,55.0000000000,63.9787565083,63.9787565083,70.3979171056,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,2.7821646048,34.9206243619,45.6478749828,23.1321250172,57.2727445900,4.2000000000,1.2495222444,0.5000000000,59.0112072774,0.4931824147,71.1763463758,0.9931824147,65.0520237347,2.1448951382,25.7387416579,62.1328468798,664.3069707064,0.1339700590,1599.2212943101,0.3255791134,0.3117700235,0.0638967207,2.6102267526,0.5349614047,69.6671397487,23.3123008618,0.0012996925,0.0052433865,1.4653781151,0.0055922769,431.3688146260,38.7781804499,51.1293842083,0.2100000000,616.7999998800,1.0248353123,25.0000000000,42.4211083692,0.0051277731,0.1197791134,3.0768892981
882.0000000000,600.0000000000,65.8900644163,36.0034668371,30.1027058668,59.9886342712,50.3676932422,49.0627537619,47.6662586761,46.0229031010,45.6602861576,1.0466725065,1.0871418185,1.0466725065,1.7233991252,22.3352526625,1586.4491272773,20560.3806895142,1127.7656044449,14615.8422336065,3.5959017700,71.0874105607,577.6647473375,4.8171430067,577.6647473375,22.3352526625,600.0000000000,1.0871418185,36.0034668371,1.0466725065,41.1969130954,7631.9911782716,99.0827305176,600.0000000000,41.1969130954,30.1027058668,33.2836895624,1.0466725065,4064.5832862757,99.4875748431,600.0000000000,65.9204605866,64.8847981714,59.9886342712,65.8900644163,1.0466725065,59.8415807357,61.9461539041,34.2384054316,2664.2631977812,0.6795959816,648.4587420167,0.3400000000,59.9570789488,146.1574834964,59.8415807357,27.9623490403,0.3400000000,61.9461539041,92.1783586910,61.8733677786,28.1157297329,59.9570789488,0.3400000000,12.0806795752,-5.5700105570,59.9570789488,55.5517012451,2.8691569933,24.5809949675,0.6776748382,-1.1510531064,2.6759404616,0.2266000000,59.9570789488,61.8860908343,56.2751152098,1627.5472325434,0.3915903219,648.4587420167,0.2266000000,59.9570789488,61.0828693565,38.9510303526,949.7059189663,14.8027046194,360.9202649196,0.0859880206,0.2333460545,648.4587420167,4.5584086660,0.5478599326,4.0105487334,0.0000000000,0.5478599326,71.3628932986,71.3628932986,64.8847981714,55.0000000000,64.8847981714,64.8847981714,70.5843126534,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,3.2458587056,34.9206243619,45.6478749828,23.1321250172,57.2727445900,4.9000000000,1.4577759519,0.5000000000,59.9570789488,0.5478599326,71.3628932986,1.0478599326,65.9204605866,2.1495009431,25.7940113171,62.6129301596,672.9004817795,0.1573726269,1615.0386291312,0.3818314294,0.3141789840,0.0748512718,2.6303952509,0.6266760026,69.5878561997,23.2846640139,0.0013047827,0.0052458270,1.4704881067,0.0056208408,431.5829073283,45.2142536184,51.1309380125,0.2450000000,616.7999998800,1.0289194754,25.0000000000,49.5567837972,0.0051440858,0.1417314294,3.5567105840
1008.0000000000,600.0000000000,66.7209754231,36.0971199179,30.0959906180,60.7193505270,50.8185529404,49.5001862805,48.0889460757,46.4063708033,46.0348380462,1.0544693006,1.0965452795,1.0544693006,1.7764537613,23.0228407464,1625.4558122676,21065.9073269878,1161.8511907634,15057.5914322938,3.6427713812,71.4784851114,576.9771592536,5.6110782566,576.9771592536,23.0228407464,600.0000000000,1.0965452795,36.0971199179,1.0544693006,40.4705618728,7136.2741144257,99.0832333630,600.0000000000,40.4705618728,30.0959906180,33.0703770364,1.0544693006,4133.5537854109,99.5120816627,600.0000000000,66.7504020294,65.7562744483,60.7193505270,66.7209754231,1.0544693006,60.7475819063,62.8338728205,33.5670960175,2642.0183208453,0.7724446833,655.9047982259,0.3400000000,60.8660700712,149.9938898186,60.7475819063,28.0317112121,0.3400000000,62.8338728205,94.4141296535,62.7593458323,28.1830661967,60.8660700712,0.3400000000,12.3799705231,-5.7900764543,60.8660700712,56.2881688020,2.8976376567,24.5431761210,0.7785987560,-1.3499123516,3.1040734067,0.2266000000,60.8660700712,62.8051888230,55.9471559498,1636.6419583423,0.4487142731,655.9047982259,0.2266000000,60.8660700712,61.9926343212,38.5487253991,950.6894526984,14.7466589631,363.6824043759,0.0986690399,0.2666015628,655.9047982259,4.5567140045,0.6098819446,3.9468320598,0.0000000000,0.6098819446,71.5745585815,71.5745585815,65.7562744483,55.0000000000,65.7562744483,65.7562744483,70.7958249507,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,3.7095528063,34.9206243619,45.6478749828,23.1321250172,57.2727445900,5.6000000000,1.6660296593,0.5000000000,60.8660700712,0.6098819446,71.5745585815,1.1098819446,66.7504020294,2.1540310253,25.8483723041,63.0855982471,681.4096359830,0.1810744839,1630.6600305202,0.4386338979,0.3165507366,0.0858894794,2.6502522340,0.7190909969,69.5094298575,23.2571400770,0.0013098520,0.0052482581,1.4755740833,0.0056493556,431.7961369817,51.6427093723,51.1324859847,0.2800000000,616.7999998800,1.0329883092,25.0000000000,56.7086980954,0.0051605129,0.1642338979,4.0284754578
1134.0000000000,600.0000000000,67.5161783696,36.1860639241,30.0902398676,61.4200358659,51.2497780885,49.9191265860,48.4943842206,46.7743004838,46.3942305263,1.0625258219,1.1061948795,1.0625258219,1.8276306166,23.6860927917,1662.8060639680,21549.9665890251,1194.6921459120,15483.2102110193,3.6877102710,71.8479545992,576.3139072083,6.4286454907,576.3139072083,23.6860927917,600.0000000000,1.1061948795,36.1860639241,1.0625258219,39.8488736435,6711.9469405072,99.0837544383,600.0000000000,39.8488736435,30.0902398676,32.8877873784,1.0625258219,4198.5972522747,99.5355169888,600.0000000000,67.5446260505,66.5949735671,61.4200358659,67.5161783696,1.0625258219,61.6188189546,63.6890026885,32.9492433266,2622.4636834526,0.8645628404,663.2584491297,0.3400000000,61.7401818469,153.6840131426,61.6188189546,28.0982130990,0.3400000000,63.6890026885,96.5683247025,63.6127989862,28.2477496125,61.7401818469,0.3400000000,12.6692223920,-6.0010775215,61.7401818469,56.9969518975,2.9257559444,24.5065851968,0.8805131072,-1.5563125805,3.5425030255,0.2266000000,61.7401818469,63.6896778642,55.6411443868,1645.9388773675,0.5061601719,663.2584491297,0.2266000000,61.7401818469,62.8681444122,38.1811819288,952.1820808521,14.6926860363,366.4138105899,0.1114461933,0.2999005986,663.2584491297,4.5550221451,0.6798626373,3.8751595078,0.0000000000,0.6798626373,71.8134620518,71.8134620518,66.5949735671,55.0000000000,66.5949735671,66.5949735671,71.0345733371,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,4.1732469071,34.9206243619,45.6478749828,23.1321250172,57.2727445900,6.3000000000,1.8742833667,0.5000000000,61.7401818469,0.6798626373,71.8134620518,1.1798626373,67.5446260505,2.1584861429,25.9018337146,63.5509012849,689.8330578374,0.2050726529,1646.0848774933,0.4959796503,0.3188855329,0.0970100459,2.6697998082,0.8121955219,69.4318598525,23.2297279983,0.0013149008,0.0052506798,1.4806362917,0.0056778218,432.0085115965,58.0635787495,51.1340281804,0.3150000000,616.7999998800,1.0370419597,25.0000000000,63.8760138816,0.0051770494,0.1872796503,4.4926305905
1260.0000000000,600.0000000000,68.2784342962,36.2706976983,30.0853222981,62.0929197922,51.6628989066,50.3209765393,48.8838365954,47.1278234047,46.7395661786,1.0708353814,1.1160862752,1.0708353814,1.8770491428,24.3265568907,1698.6253642960,22014.1847212763,1226.3683758876,15893.7341515036,3.7308541007,72.1976959526,575.6734431093,7.2690199254,575.6734431093,24.3265568907,600.0000000000,1.1160862752,36.2706976983,1.0708353814,39.3176485705,6349.3188677415,99.0842936668,600.0000000000,39.3176485705,30.0853222981,32.7317493081,1.0708353814,4260.0792533147,99.5576077275,600.0000000000,68.3059201296,67.4025631238,62.0929197922,68.2784342962,1.0708353814,62.4571521824,64.5132480815,32.3804725333,2605.4093469777,0.9560412228,670.5196947280,0.3400000000,62.5812808032,157.2356078968,62.4571521824,28.1620234616,0.3400000000,64.5132480815,98.6451732292,64.4354284283,28.3099321431,62.5812808032,0.3400000000,12.9489113223,-6.2034892295,62.5812808032,57.6795319754,2.9535111875,24.4711611234,0.9834051967,-1.7699449953,3.9908864336,0.2266000000,62.5812808032,64.5413959405,55.3554957087,1655.4159737511,0.5639347037,670.5196947280,0.2266000000,62.5812808032,63.7112154018,37.8454764401,954.1427628356,14.6406769088,369.1140191528,0.1243183970,0.3332602478,670.5196947280,4.5533283055,0.7582095696,3.7951187358,0.0000000000,0.7582095696,72.0810237130,72.0810237130,67.4025631238,55.0000000000,67.4025631238,67.4025631238,71.3019774084,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,4.6369410079,34.9206243619,45.6478749828,23.1321250172,57.2727445900,7.0000000000,2.0825370741,0.5000000000,62.5812808032,0.7582095696,72.0810237130,1.2582095696,68.3059201296,2.1628670401,25.9544044809,64.0088893022,698.1694278231,0.2293641100,1661.3126033226,0.5538617968,0.3211836239,0.1082116820,2.6890400754,0.9059787854,69.3551450034,23.2024267732,0.0013199292,0.0052530922,1.4856749690,0.0057062398,432.2200388130,64.4768925035,51.1355646525,0.3500000000,616.7999998800,1.0410805657,25.0000000000,71.0579454871,0.0051936894,0.2108617968,4.9495962969
1386.0000000000,600.0000000000,69.0104549533,36.3514004156,30.0811242166,62.7402200385,52.0594136677,50.7071203522,49.2585642240,47.4680708622,47.0719479759,1.0793917504,1.1262157801,1.0793917504,1.9248346457,24.9458570087,1733.0376275686,22460.1676532889,1256.9631741951,16290.2427375683,3.7723393067,72.5294796951,575.0541429913,8.1314325230,575.0541429913,24.9458570087,600.0000000000,1.1262157801,36.3514004156,1.0793917504,38.8645890195,6039.9975711968,99.0848507873,600.0000000000,38.8645890195,30.0811242166,32.5986506580,1.0793917504,4318.3397391343,99.5781239826,600.0000000000,69.0370196406,68.1806002812,62.7402200385,69.0104549533,1.0793917504,63.2643165448,65.3081989577,31.8567933661,2590.6780352063,1.0469641783,677.6885350209,0.3400000000,63.3911076948,160.6559137265,63.2643165448,28.2232980512,0.3400000000,65.3081989577,100.6486239281,65.2288209616,28.3697544088,63.3911076948,0.3400000000,13.2194850612,-6.3977587401,63.3911076948,58.3372884797,2.9809028003,24.4368471014,1.0872623071,-1.9905169363,4.4488969067,0.2266000000,63.3911076948,65.3620568180,55.0887464000,1665.0523282411,0.6220438024,677.6885350209,0.2266000000,63.3911076948,64.5235408313,37.5389462466,956.5332271509,14.5905299864,371.7825919258,0.1372845512,0.3666962096,677.6885350209,4.5516294018,0.8450346509,3.7065947509,0.0000000000,0.8450346509,72.3776589507,72.3776589507,68.1806002812,55.0000000000,68.1806002812,68.1806002812,71.5984522767,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,5.1006351086,34.9206243619,45.6478749828,23.1321250172,57.2727445900,7.7000000000,2.2907907815,0.5000000000,63.3911076948,0.8450346509,72.3776589507,1.3450346509,69.0370196406,2.1671744488,26.0060933854,64.4596122631,706.4174822249,0.2539457858,1676.3426961023,0.6122734292,0.3234452603,0.1194931075,2.7079751345,1.0004300685,69.2792838319,23.1752354588,0.0013249373,0.0052554954,1.4906903400,0.0057346100,432.4307257959,70.8826811187,51.1370954504,0.3850000000,616.7999998800,1.0451042571,25.0000000000,78.2537628192,0.0052104261,0.2349734292,5.3997681484
1512.0000000000,600.0000000000,69.7148176282,36.4285233876,30.0775472140,63.3640632077,52.4407429234,51.0788782590,49.6197788343,47.7961313508,47.3924373833,1.0881891807,1.1365802342,1.0881891807,1.9711116595,25.5456071069,1766.1611077023,22889.4479558216,1286.5589802767,16673.8043843864,3.8122976884,72.8449389281,574.4543928931,9.0151711778,574.4543928931,25.5456071069,600.0000000000,1.1365802342,36.4285233876,1.0881891807,38.4790476732,5776.7171813014,99.0854254273,600.0000000000,38.4790476732,30.0775472140,32.4853642577,1.0881891807,4373.6889789949,99.5969035583,600.0000000000,69.7405209023,68.9305429118,63.3640632077,69.7148176282,1.0881891807,64.0419305536,66.0753387667,31.3745635865,2578.1042512042,1.1374100606,684.7649700083,0.3400000000,64.1712864380,163.9516908997,64.0419305536,28.2821807790,0.3400000000,66.0753387667,102.5823641099,65.9944570951,28.4273464956,64.1712864380,0.3400000000,13.4813644511,-6.5843063904,64.1712864380,58.9715064134,3.0079302775,24.4035902763,1.1920717025,-2.2177509169,4.9162229123,0.2266000000,64.1712864380,66.1532589118,54.8395447619,1674.8280853985,0.6804926888,684.7649700083,0.2266000000,64.1712864380,65.3067006757,37.2591643452,959.3177728811,14.5421504902,374.4191171860,0.1503435413,0.4002228893,684.7649700083,4.5499243808,0.9400958614,3.6098285193,0.0000000000,0.9400958614,72.7025775887,72.7025775887,68.9305429118,55.0000000000,68.9305429118,68.9305429118,71.9232076713,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,5.5643292095,34.9206243619,45.6478749828,23.1321250172,57.2727445900,8.4000000000,2.4990444889,0.5000000000,64.1712864380,0.9400958614,72.7025775887,1.4400958614,69.7405209023,2.1714090888,26.0569090659,64.9031200533,714.5760119013,0.2788145679,1691.1746973239,0.6712076219,0.3256706924,0.1308530510,2.7266070814,1.0955387260,69.2042745775,23.1481531818,0.0013299254,0.0052578895,1.4956826154,0.0057629328,432.6405791722,77.2809748288,51.1386206195,0.4200000000,616.7999998800,1.0491131536,25.0000000000,85.4627925685,0.0052272523,0.2596076219,5.8435184992
1638.0000000000,600.0000000000,70.3938761553,36.5023819097,30.0745061246,63.9664018480,52.8081818811,51.4374583197,49.9685941166,48.1130060120,47.7020107887,1.0972223929,1.1471768204,1.0972223929,2.0159969533,26.1273205144,1798.1041022127,23303.4291646769,1315.2329205693,17045.4186505787,3.8508507790,73.1455380671,573.8726794856,9.9195787472,573.8726794856,26.1273205144,600.0000000000,1.1471768204,36.5023819097,1.0972223929,38.1518077509,5553.1882368103,99.0860171531,600.0000000000,38.1518077509,30.0745061246,32.3891832926,1.0972223929,4426.4033141597,99.6138668536,600.0000000000,70.4187909684,69.6537607360,63.9664018480,70.3938761553,1.0972223929,64.7915052814,66.8160526591,30.9304552543,2567.5333778565,1.2274516255,691.7489996903,0.3400000000,64.9233331462,167.1292565107,64.7915052814,28.3388048155,0.3400000000,66.8160526591,104.4498394421,66.7337192362,28.4828289120,64.9233331462,0.3400000000,13.7349451145,-6.7635273719,64.9233331462,59.5833838775,3.0345931881,24.3713414155,1.2978206301,-2.4513837134,5.3925671976,0.2266000000,64.9233331462,66.9164942367,54.6066417141,1684.7244042860,0.7392859069,691.7489996903,0.2266000000,64.9233331462,66.0621701134,37.0039162930,962.4630702194,14.4954499307,377.0232084085,0.1634942388,0.4338534853,691.7489996903,4.5482142698,1.0427921716,3.5054220982,0.0000000000,1.0427921716,73.0537636754,73.0537636754,69.6537607360,55.0000000000,69.6537607360,69.6537607360,72.2742277436,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,6.0280233103,34.9206243619,45.6478749828,23.1321250172,57.2727445900,9.1000000000,2.7072981963,0.5000000000,64.9233331462,1.0427921716,73.0537636754,1.5427921716,70.4187909684,2.1755716678,26.1068600132,65.3394624026,722.6438598584,0.3039673023,1705.8081982783,0.7306574345,0.3278601698,0.1422902497,2.7449380050,1.1912941859,69.1301152137,23.1211791396,0.0013348936,0.0052602745,1.5006519924,0.0057912085,432.8496050226,83.6718036360,51.1401402014,0.4550000000,616.7999998800,1.0531073643,25.0000000000,92.6844162555,0.0052441601,0.2847574345,6.2811979168
1764.0000000000,600.0000000000,71.0496937605,36.5732499075,30.0719272490,64.5489508245,53.1628648043,51.7839199395,50.3059883484,48.4195744266,48.0015260451,1.1064865358,1.1580028741,1.1064865358,2.0595939064,26.6923370274,1828.9616692493,23703.3432334715,1343.0532432420,17405.9700324158,3.8881055047,73.4325527879,573.3076629726,10.8440481630,573.3076629726,26.6923370274,600.0000000000,1.1580028741,36.5732499075,1.1064865358,37.8748913268,5363.9668392739,99.0866255035,600.0000000000,37.8748913268,30.0719272490,32.3077649450,1.1064865358,4476.7226638736,99.6290180160,600.0000000000,71.0739001469,70.3515452802,64.5489508245,71.0496937605,1.1064865358,65.5144533182,67.5316356608,30.5214236963,2558.8207798324,1.3171563958,698.6406240669,0.3400000000,65.6486651173,170.1945207851,65.5144533182,28.3932936216,0.3400000000,67.5316356608,106.2542737455,67.4478998479,28.5363134899,65.6486651173,0.3400000000,13.9805992675,-6.9357935359,65.6486651173,60.1740394868,3.0608911675,24.3400545925,1.4044963236,-2.6911655169,5.8776459380,0.2266000000,65.6486651173,67.6531572987,54.3888819683,1694.7233968529,0.7984273579,698.6406240669,0.2266000000,65.6486651173,66.7913282537,36.7711790008,965.9379631235,14.4503455827,379.5945019416,0.1767355021,0.4676000683,698.6406240669,4.5465019047,1.1522178318,3.3942840729,0.0000000000,1.1522178318,73.4281576841,73.4281576841,70.3515452802,55.0000000000,70.3515452802,70.3515452802,72.6484532547,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,6.4917174110,34.9206243619,45.6478749828,23.1321250172,57.2727445900,9.8000000000,2.9155519037,0.5000000000,65.6486651173,1.1522178318,73.4281576841,1.6522178318,71.0739001469,2.1796628802,26.1559545622,65.7686887553,730.6199178383,0.3294007955,1720.2428346972,0.7906159129,0.3300139406,0.1538034495,2.7629699827,1.2876859489,69.0568034668,23.0943125947,0.0013398420,0.0052626504,1.5055986549,0.0058194372,433.0578089273,90.0551973301,51.1416542340,0.4900000000,616.7999998800,1.0570869889,25.0000000000,99.9180653442,0.0052611421,0.3104159129,6.7131365117
1890.0000000000,600.0000000000,71.6840151744,36.6413590454,30.0697468091,65.1131587391,53.5057507680,52.1191583325,50.6327874986,48.7165790368,48.2917072208,1.1159771241,1.1690557303,1.1159771241,2.1019895069,27.2417840094,1858.8141949752,24090.2319668787,1370.0774449843,17756.2036869967,3.9241521675,73.7070681238,572.7582159906,11.7880155601,572.7582159906,27.2417840094,600.0000000000,1.1690557303,36.6413590454,1.1159771241,37.6413924870,5204.3407735805,99.0872500103,600.0000000000,37.6413924870,30.0697468091,32.2390813487,1.1159771241,4524.8509561408,99.6424330451,600.0000000000,71.7075946982,71.0251177989,65.1131587391,71.6840151744,1.1159771241,66.2120973724,68.2233005274,30.1446792644,2551.8309374068,1.4065869954,705.4398431380,0.3400000000,66.3486094645,173.1530221374,66.2120973724,28.4457618973,0.3400000000,68.2233005274,107.9986881071,68.1382092882,28.5879042204,66.3486094645,0.3400000000,14.2186775494,-7.1014552133,66.3486094645,60.7445194408,3.0868239070,24.3096868886,1.5120860048,-2.9368591483,6.3711879510,0.2266000000,66.3486094645,68.3645536244,54.1851957352,1704.8080607012,0.8579203332,705.4398431380,0.2266000000,66.3486094645,67.4954665214,36.5591014896,969.7132804353,14.4067599831,382.1326540967,0.1900661770,0.5014736541,705.4398431380,4.5447914101,1.2672611900,3.2775302202,0.0000000000,1.2672611900,73.8219911921,73.8219911921,71.0251177989,55.0000000000,71.0251177989,71.0251177989,73.0421162133,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,6.9554115117,34.9206243619,45.6478749828,23.1321250172,57.2727445900,10.5000000000,3.1238056111,0.5000000000,66.3486094645,1.2672611900,73.8219911921,1.7672611900,71.7075946982,2.1836834067,26.2042008809,66.1908481170,738.5031224078,0.3551118159,1734.4782805353,0.8510760909,0.3321322506,0.1653914051,2.7807050732,1.3847035885,68.9843368354,23.0675528631,0.0013447708,0.0052650174,1.5105227767,0.0058476192,433.2651960513,96.4311855051,51.1431627523,0.5250000000,616.7999998800,1.0610521192,25.0000000000,107.1632143675,0.0052781907,0.3365760909,7.1396451621
2016.0000000000,600.0000000000,72.2982798118,36.7069021772,30.0679096071,65.6602162946,53.8376316036,52.4439108706,50.9496698659,49.0046291627,48.5731484970,1.1256899688,1.1803326309,1.1256899688,2.1432542052,27.7765744989,1887.7279123578,24464.9537441565,1396.3522292292,18096.7248908105,3.9590648753,73.9699943031,572.2234255011,12.7509527082,572.2234255011,27.7765744989,600.0000000000,1.1803326309,36.7069021772,1.1256899688,37.4453325592,5070.2306975469,99.0878902107,600.0000000000,37.4453325592,30.0679096071,32.1813770400,1.1256899688,4570.9594211537,99.6542397064,600.0000000000,72.3213112332,71.6756349795,65.6602162946,72.2982798118,1.1256899688,66.8856781881,68.8921849770,29.7976620340,2546.4366481264,1.4958014538,712.1466569037,0.3400000000,67.0244110600,176.0099595402,66.8856781881,28.4963164340,0.3400000000,68.8921849770,109.6859185261,68.8057830272,28.6376980050,67.0244110600,0.3400000000,14.4495107521,-7.2608429350,67.0244110600,61.2958040043,3.1123911456,24.2801981198,1.6205768856,-3.1882393362,6.8729339715,0.2266000000,67.0244110600,69.0519076106,53.9945911370,1714.9622135802,0.9177675436,712.1466569037,0.2266000000,67.0244110600,68.1757963762,36.3659876766,973.7616622379,14.3646204663,384.6373382470,0.2034850978,0.5354842698,712.1466569037,4.5430875810,1.3867197632,3.1563678178,0.0000000000,1.3867197632,74.2311780692,74.2311780692,71.6756349795,55.0000000000,71.6756349795,71.6756349795,73.4511310098,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,7.4191056125,34.9206243619,45.6478749828,23.1321250172,57.2727445900,11.2000000000,3.3320593185,0.5000000000,67.0244110600,1.3867197632,74.2311780692,1.8867197632,72.3213112332,2.1876339132,26.2516069589,66.6059889079,746.2924511142,0.3810970956,1748.5142419213,0.9120309917,0.3342153429,0.1770528797,2.7981453106,1.4823367495,68.9127126110,23.0408993015,0.0013496801,0.0052673755,1.5154245228,0.0058757545,433.4717712475,102.7997975719,51.1446657888,0.5600000000,616.7999998800,1.0650028408,25.0000000000,114.4193733486,0.0052952991,0.3632309917,7.5610166390
2142.0000000000,600.0000000000,72.8936644060,36.7700396302,30.0663678662,66.1910914764,54.1591556366,52.7587791417,51.2571863250,49.2842192323,48.8463319559,1.1356211099,1.1918306924,1.1356211099,2.1834439267,28.2974332906,1915.7568339672,24828.2085682143,1421.9148412250,18428.0163422763,3.9929037519,74.2220941622,571.7025667094,13.7323599091,571.7025667094,28.2974332906,600.0000000000,1.1918306924,36.7700396302,1.1356211099,37.2815348960,4958.1046780017,99.0885456543,600.0000000000,37.2815348960,30.0663678662,32.1331321594,1.1356211099,4615.1917219306,99.6645954860,600.0000000000,72.9162207933,72.3041928455,66.1910914764,72.8936644060,1.1356211099,67.5363615531,69.5393580942,29.4780194533,2542.5183200472,1.5848534847,718.7610653639,0.3400000000,67.6772395672,178.7702212161,67.5363615531,28.5450568611,0.3400000000,69.5393580942,111.3186315559,69.4516880387,28.6857853153,67.6772395672,0.3400000000,14.6734113671,-7.4142689706,67.6772395672,61.8288132339,3.1375926618,24.2515505960,1.7299561693,-3.4450920515,7.3826359850,0.2266000000,67.6772395672,69.7163694698,53.8161474191,1725.1704347924,0.9779711468,718.7610653639,0.2266000000,67.6772395672,68.8334561458,36.1902811753,978.0574060066,14.3238587548,387.1082423991,0.2169910876,0.5696410147,718.7610653639,4.5413953144,1.5094038980,3.0319914164,0.0000000000,1.5094038980,74.6516678904,74.6516678904,72.3041928455,55.0000000000,72.3041928455,72.3041928455,73.8714477735,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,7.8827997133,34.9206243619,45.6478749828,23.1321250172,57.2727445900,11.9000000000,3.5403130259,0.5000000000,67.6772395672,1.5094038980,74.6516678904,2.0094038980,72.9162207933,2.1915150500,26.2981805995,67.0141588470,753.9869191585,0.4073533313,1762.3504520822,0.9734736284,0.3362634569,0.1887866448,2.8152926996,1.5805751474,68.8419278979,23.0143512939,0.0013545699,0.0052697247,1.5203040528,0.0059038432,433.6775391587,109.1610627680,51.1461633747,0.5950000000,616.7999998800,1.0689392356,25.0000000000,121.6860806869,0.0053124613,0.3903736284,7.9775266393
2268.0000000000,600.0000000000,73.4711384783,36.8309064157,30.0650802306,66.7065768114,54.4708581752,53.0642578929,51.5557875934,49.5557534222,49.1116516355,1.1457667613,1.2035469162,1.1457667613,2.2226031549,28.8049368874,1942.9453168285,25180.5713060970,1446.7950784469,18750.4642166722,4.0257179547,74.4640142940,571.1950631126,14.7317600924,571.1950631126,28.8049368874,600.0000000000,1.2035469162,36.8309064157,1.1457667613,37.1455168256,4864.9044425365,99.0892159066,600.0000000000,37.1455168256,30.0650802306,32.0930307012,1.1457667613,4657.6696200572,99.6736684412,600.0000000000,73.4932856511,72.9118295352,66.7065768114,73.4711384783,1.1457667613,68.1652443331,70.1658258448,29.1835867704,2539.9633635826,1.6737927411,725.2830685187,0.3400000000,68.3081954963,181.4384093517,68.1652443331,28.5920762866,0.3400000000,70.1658258448,112.8993377748,70.0769283040,28.7322507610,68.3081954963,0.3400000000,14.8906749156,-7.5620286539,68.3081954963,62.3444119095,3.1624282678,24.2237089141,1.8402110524,-3.7072138921,7.9000566114,0.2266000000,68.3081954963,70.3590212156,53.6490089805,1735.4180163944,1.0385327740,725.2830685187,0.2266000000,68.3081954963,69.4695169099,36.0305519823,982.5763337607,14.2844106056,389.5450674651,0.2305829588,0.6039521158,725.2830685187,4.5397191853,1.6342123295,2.9055068558,0.0000000000,1.6342123295,75.0797043988,75.0797043988,72.9118295352,55.0000000000,72.9118295352,72.9118295352,74.2993107916,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,8.3464938141,34.9206243619,45.6478749828,23.1321250172,57.2727445900,12.6000000000,3.7485667333,0.5000000000,68.3081954963,1.6342123295,75.0797043988,2.1342123295,73.4932856511,2.1953274514,26.3439294163,67.4154048761,761.5855768115,0.4338771861,1775.9866676256,1.0353970056,0.3382768281,0.2005914804,2.8321492122,1.6794085676,68.7719796325,22.9879082405,0.0013594404,0.0052720651,1.5251615224,0.0059318855,433.8825043030,115.5150101630,51.1476555402,0.6300000000,616.7999998800,1.0728613829,25.0000000000,128.9628972418,0.0053296716,0.4179970056,8.3894347391
2394.0000000000,600.0000000000,74.0315187351,36.8896188888,30.0640109029,67.2073362488,54.7731912355,53.3607634703,51.8458512750,49.8195701214,49.3694374131,1.1561232685,1.2154782200,1.1561232685,2.2607681294,29.2995549565,1969.3305989200,25522.5245620035,1471.0173646282,19064.3850455821,4.0575486810,74.6963138355,570.7004450435,15.7486943662,570.7004450435,29.2995549565,600.0000000000,1.2154782200,36.8896188888,1.1561232685,37.0333965115,4787.9818056250,99.0899005507,600.0000000000,37.0333965115,30.0640109029,32.0599331450,1.1561232685,4698.4981683506,99.6816232633,600.0000000000,74.0533147380,73.4995275626,67.2073362488,74.0315187351,1.1561232685,68.7733596074,70.7725357685,28.9123699222,2538.6656744194,1.7626650513,731.7126663681,0.3400000000,68.9183153560,184.0188611154,68.7733596074,28.6374618453,0.3400000000,70.7725357685,114.4304032429,70.6824494942,28.7771735751,68.9183153560,0.3400000000,15.1015810726,-7.7044015022,68.9183153560,62.8434137341,3.1868978061,24.1966397816,1.9513287251,-3.9744115108,8.4249685311,0.2266000000,68.9183153560,70.9808817552,53.4923801335,1745.6909235633,1.0994535533,731.7126663681,0.2266000000,68.9183153560,70.0849875060,35.8854848345,987.2956785854,14.2462155098,391.9475262451,0.2442595135,0.6384249789,731.7126663681,4.5380631909,1.7601758332,2.7778873578,0.0000000000,1.7601758332,75.5119756527,75.5119756527,73.4995275626,55.0000000000,73.4995275626,73.4995275626,74.7314086256,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,8.8101879149,34.9206243619,45.6478749828,23.1321250172,57.2727445900,13.3000000000,3.9568204407,0.5000000000,68.9183153560,1.7601758332,75.5119756527,2.2601758332,74.0533147380,2.1990717362,26.3888608339,67.8097731252,769.0875075833,0.4606652904,1789.4226661777,1.0977941193,0.3402556880,0.2124661746,2.8487167865,1.7788268635,68.7028646005,22.9615695496,0.0013642917,0.0052743968,1.5299970853,0.0059598815,434.0866711385,121.8616686623,51.1491423149,0.6650000000,616.7999998800,1.0767693608,25.0000000000,136.2494018746,0.0053469255,0.4460941193,8.7969852780
2520.0000000000,600.0000000000,74.5755144751,36.9462801003,30.0631289006,67.6939444795,55.0665482615,53.6486575472,52.1277045109,50.0759624246,49.6199750127,1.1666870802,1.2276214754,1.1666870802,2.2979695856,29.7816858297,1994.9449270558,25854.4862546437,1494.6025204806,19370.0486654283,4.0884316867,74.9194877618,570.2183141703,16.7827189273,570.2183141703,29.7816858297,600.0000000000,1.2276214754,36.9462801003,1.1666870802,36.9418126485,4725.0438536155,99.0905991883,600.0000000000,36.9418126485,30.0631289006,32.0328528603,1.1666870802,4737.7699200143,99.6886127088,600.0000000000,74.5970097430,74.0682159500,67.6939444795,74.5755144751,1.1666870802,69.3616810512,71.3603809848,28.6625305254,2538.5251932436,1.8515126376,738.0498589120,0.3400000000,69.5085760523,186.5156665914,69.3616810512,28.6812951683,0.3400000000,71.3603809848,115.9140592758,71.2691429690,28.8206280303,69.5085760523,0.3400000000,15.3063946191,-7.8416521671,69.5085760523,63.3265849226,3.2110011473,24.1703118661,2.0632963726,-4.2465010786,8.9571539481,0.2266000000,69.5085760523,71.5829112411,53.3455205018,1755.9757630449,1.1607341329,738.0498589120,0.2266000000,69.5085760523,70.6808188021,35.7538689865,992.1939873340,14.2092164362,394.3153429919,0.2580195440,0.6730662366,738.0498589120,4.5364306405,1.8864739100,2.6499567305,0.0000000000,1.8864739100,75.9456723627,75.9456723627,74.0682159500,55.0000000000,74.0682159500,74.0682159500,75.1649324329,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,9.2738820157,34.9206243619,45.6478749828,23.1321250172,57.2727445900,14.0000000000,4.1650741481,0.5000000000,69.5085760523,1.8864739100,75.9456723627,2.3864739100,74.5970097430,2.2027485077,26.4329820925,68.1973089085,776.4918270204,0.4877142431,1802.6582451338,1.1606579583,0.3422002639,0.2244095235,2.8649973260,1.8788199560,68.6345794525,22.9353346319,0.0013691239,0.0052767197,1.5348108939,0.0059878311,434.2900441050,128.2010670083,51.1506237285,0.7000000000,616.7999998800,1.0806632473,25.0000000000,143.5451883512,0.0053642187,0.4746579583,9.2004081872
2646.0000000000,600.0000000000,75.1037615302,37.0009836876,30.0624074141,68.1669163493,55.3512825491,53.9282648180,52.4016408813,50.3251934187,49.8635209267,1.1774547298,1.2399735412,1.1774547298,2.3342348216,30.2516832876,2019.8171528178,26176.8303005183,1517.5690973149,19667.6955012012,4.1183991637,75.1339840439,569.7483167124,17.8334030632,569.7483167124,30.2516832876,600.0000000000,1.2399735412,37.0009836876,1.1774547298,36.8678551517,4674.1056323595,99.0913114392,600.0000000000,36.8678551517,30.0624074141,32.0109357414,1.1774547298,4775.5680592350,99.6947733730,600.0000000000,75.1249994526,74.6187724108,68.1669163493,75.1037615302,1.1774547298,69.9311267333,71.9302036637,28.4323725982,2539.4475242676,1.9403743212,744.2946461505,0.3400000000,70.0798986982,188.9326843121,69.9311267333,28.7236527901,0.3400000000,71.9302036637,117.3524109107,71.8378492398,28.8626838012,70.0798986982,0.3400000000,15.5053662631,-7.9740312544,70.0798986982,63.7946473125,3.2347381890,24.1446956654,2.1761011762,-4.5233077794,9.4964040831,0.2266000000,70.0798986982,72.1660148407,53.2077409208,1766.2597568706,1.2223747034,744.2946461505,0.2266000000,70.0798986982,71.2579073972,35.6345891688,997.2510359969,14.1733596091,396.6482533812,0.2718618331,0.7078817923,744.2946461505,4.5348241472,2.0124328048,2.5223913424,0.0000000000,2.0124328048,76.3784824862,76.3784824862,74.6187724108,55.0000000000,74.6187724108,74.6187724108,75.5975705550,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,9.7375761164,34.9206243619,45.6478749828,23.1321250172,57.2727445900,14.7000000000,4.3733278556,0.5000000000,70.0798986982,2.0124328048,76.3784824862,2.5124328048,75.1249994526,2.2063583545,26.4763002538,68.5780567445,783.7976819540,0.5150206126,1815.6932211909,1.2239815047,0.3441107794,0.2364203312,2.8809927010,1.9793778321,68.5671207175,22.9092028976,0.0013739372,0.0052790339,1.5396031001,0.0060157346,434.4926276491,134.5332337805,51.1520998108,0.7350000000,616.7999998800,1.0845431203,25.0000000000,150.8498633393,0.0053815478,0.5036815047,9.5999197664
2772.0000000000,600.0000000000,75.6168455969,37.0538164941,30.0618232523,68.6267270207,55.6277198804,54.1998851082,52.6679319465,50.5675066089,50.1003125900,1.1884228254,1.2525312908,1.1884228254,2.3695891118,30.7098748883,2043.9738323112,26489.9008667536,1539.9342888815,19957.5483839037,4.1474810150,75.3402154440,569.2901251117,18.9003279387,569.2901251117,30.7098748883,600.0000000000,1.2525312908,37.0538164941,1.1884228254,36.8090052494,4633.4492527201,99.0920369413,600.0000000000,36.8090052494,30.0618232523,31.9934426068,1.1884228254,4811.9685929224,99.7002244589,600.0000000000,75.6378632685,75.1520256231,68.6267270207,75.6168455969,1.1884228254,70.4825624735,72.4827980949,28.2203307216,2541.3435985858,2.0292857145,750.4470280835,0.3400000000,70.6331519830,191.2735549999,70.4825624735,28.7646065076,0.3400000000,72.4827980949,118.7474443957,72.3893610326,28.9034062828,70.6331519830,0.3400000000,15.6987333673,-8.1017760514,70.6331519830,64.2482811131,3.2581088560,24.1197633919,2.2897303141,-4.8046653312,10.0425186944,0.2266000000,70.6331519830,72.7310460711,53.0783997572,1776.5307199539,1.2843750185,750.4470280835,0.2266000000,70.6331519830,71.8170988941,35.5266175233,1002.4477546377,14.1385943123,398.9460047179,0.2857851546,0.7428768624,750.4470280835,4.5332456810,2.1375127773,2.3957329037,0.0000000000,2.1375127773,76.8085489689,76.8085489689,75.1520256231,55.0000000000,75.1520256231,75.1520256231,76.0274662598,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,10.2012702170,34.9206243619,45.6478749828,23.1321250172,57.2727445900,15.4000000000,4.5815815630,0.5000000000,70.6331519830,2.1375127773,76.8085489689,2.6375127773,75.6378632685,2.2099018508,26.5188222093,68.9520603864,791.0042500303,0.5425809381,1828.5274303537,1.2877577344,0.3459874538,0.2484974093,2.8967047496,2.0804905433,68.5004848145,22.8831737543,0.0013787315,0.0052813395,1.5443738554,0.0060435919,434.6944262361,140.8581973952,51.1535705914,0.7700000000,616.7999998800,1.0884090582,25.0000000000,158.1630451923,0.0053989096,0.5331577344,9.9957234191
2898.0000000000,600.0000000000,76.1153172001,37.1048602235,30.0613563618,69.0738248034,55.8961666080,54.4638010803,52.9268345461,50.8031324990,50.3305748002,1.1995880444,1.2652916304,1.1995880444,2.4040565941,31.1565734590,2067.4399324934,26794.0215251147,1561.7145031378,20239.8199606660,4.1757056556,75.5385672199,568.8434265410,19.9830858980,568.8434265410,31.1565734590,600.0000000000,1.2652916304,37.1048602235,1.1995880444,36.7630836298,4601.5884928087,99.0927753497,600.0000000000,36.7630836298,30.0613563618,31.9797339637,1.1995880444,4847.0418248173,99.7050683487,600.0000000000,76.1361462212,75.6687575669,69.0738248034,76.1153172001,1.1995880444,71.0168048733,73.0189134593,28.0249593851,2544.1293697898,2.1182794016,756.5070047111,0.3400000000,71.1691552132,193.5417139850,71.0168048733,28.8042237008,0.3400000000,73.0189134593,120.1010339579,72.9244260543,28.9428568766,71.1691552132,0.3400000000,15.8867206114,-8.2251111897,71.1691552132,64.6881273838,3.2811131001,24.0954888694,2.4041709620,-5.0904155322,10.5953056222,0.2266000000,71.1691552132,73.2788098093,52.9568995551,1786.7770395698,1.3467344157,756.5070047111,0.2266000000,71.1691552132,72.3591908530,35.4290063533,1007.7661595056,14.1048727112,401.2083562488,0.2997882738,0.7780560149,756.5070047111,4.5316966512,2.2612905714,2.2704060798,0.0000000000,2.2612905714,77.2344108739,77.2344108739,75.6687575669,55.0000000000,75.6687575669,75.6687575669,76.4531588763,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,10.6649643177,34.9206243619,45.6478749828,23.1321250172,57.2727445900,16.1000000000,4.7898352704,0.5000000000,71.1691552132,2.2612905714,77.2344108739,2.7612905714,76.1361462212,2.2133795573,26.5605546878,69.3193628601,798.1107393896,0.5703917304,1841.1607281714,1.3519796179,0.3478305031,0.2606395772,2.9121352794,2.1821482054,68.4346680632,22.8572466076,0.0013835071,0.0052836365,1.5491233112,0.0060714033,434.8954443528,147.1759861049,51.1550361004,0.8050000000,616.7999998800,1.0922611396,25.0000000000,165.4843632491,0.0054163015,0.5630796179,10.3880103480
