Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from reservoir(kg/s),Mix Valve - Temperature in from reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%)
126.0000000000,600.0000000000,60.0022519289,35.3184816294,30.1736228442,54.8558656115,47.1649397935,45.9739371100,44.7020772333,43.3372776669,43.0376574192,1.0040120480,1.0344109475,1.0040120480,1.3605390219,17.6325857237,1310.8385834363,16988.4680413344,893.6326063689,11581.4785785414,3.2673937446,68.1725894905,582.3674142763,0.6018071938,582.3674142763,17.6325857237,600.0000000000,1.0344109475,35.3184816294,1.0040120480,48.8705296689,12868.5853142576,99.0799259626,600.0000000000,48.8705296689,30.1736228442,35.5372748655,1.0040120480,3544.5616548789,99.3328145972,600.0000000000,60.0368184903,58.8579639887,54.8558656115,60.0022519289,1.0040120480,53.5532355274,55.8234647807,39.6932491772,2866.6872285474,0.1011478998,601.8418933473,0.3400000000,53.6479637766,119.5589837868,53.5532355274,27.4746680916,0.3400000000,55.8234647807,76.7735056048,55.7626940898,27.6457228523,53.6479637766,0.3400000000,10.0435800352,-4.0287683723,53.6479637766,50.4536797485,2.6907109560,24.8377428777,0.0936378678,-0.1358479951,0.3448749894,0.2266000000,53.6479637766,55.5238186209,58.8104019370,1578.5975388030,0.0551287281,601.8418933473,0.2266000000,53.6479637766,54.7855870179,42.2990096548,957.1950837578,15.1896658113,343.7308238924,0.0119792236,0.0335686810,601.8418933473,4.5690002120,0.3043561762,4.2646440358,0.0000000000,0.3043561762,70.5325061309,70.5325061309,58.8579639887,55.0000000000,58.8579639887,58.8579639887,69.7548263672,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,0.7000000000,0.2082537074,0.5000000000,53.6479637766,0.3043561762,70.5325061309,0.8043561762,60.0368184903,2.1207025893,25.4484310719,59.6194274476,620.1260442262,0.0215472021,1517.2208899462,0.0528085457,0.2991581946,0.0104248588,2.5046369563,0.0872798644,70.0764222961
252.0000000000,600.0000000000,61.1045480589,35.4495377918,30.1569966948,55.8105904542,47.7655833674,46.5506701984,45.2527202818,43.8356466510,43.5242491085,1.0082277786,1.0402865976,1.0082277786,1.4267266214,18.4903770139,1362.3642483831,17656.2406590445,936.4911822897,12136.9257224746,3.3285409575,68.7401466532,581.5096229861,1.2341667928,581.5096229861,18.4903770139,600.0000000000,1.0402865976,35.4495377918,1.0082277786,47.0690253305,11639.5081345602,99.0802246073,600.0000000000,47.0690253305,30.1569966948,35.0083024908,1.0082277786,3646.3200776602,99.3583316806,600.0000000000,61.1387370878,59.9684389534,55.8105904542,61.1045480589,1.0082277786,54.7150747880,56.9499926040,38.5822189189,2823.4886717725,0.2007074455,609.8423813891,0.3400000000,54.8136430761,124.4692780975,54.7150747880,27.5656442600,0.3400000000,56.9499926040,79.6057367554,56.8870098929,27.7329715525,54.8136430761,0.3400000000,10.4148361099,-4.3149352832,54.8136430761,51.3941005980,2.7213472517,24.7909891213,0.1883541799,-0.2819402340,0.7029893746,0.2266000000,54.8136430761,56.6972904605,58.3093730691,1585.9549010665,0.1105083325,609.8423813891,0.2266000000,54.8136430761,55.9469920464,41.6082769922,954.0808513129,15.1184172656,346.6664197124,0.0240616625,0.0670130749,609.8423813891,4.5671504456,0.3331799308,4.2339705148,0.0000000000,0.3331799308,70.6307464006,70.6307464006,59.9684389534,55.0000000000,59.9684389534,59.9684389534,69.8529163510,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,1.4000000000,0.4165074148,0.5000000000,54.8136430761,0.3331799308,70.6307464006,0.8331799308,61.1387370878,2.1256989706,25.5083876469,60.1373499940,629.1187979508,0.0434104570,1534.0068357014,0.1062079212,0.3017570249,0.0209413487,2.5263950980,0.1753268903,69.9928516217
378.0000000000,600.0000000000,62.1547537669,35.5731481679,30.1426749365,56.7229927557,48.3373832980,47.1008690829,45.7793194714,44.3124688177,43.9898372657,1.0126401062,1.0463284365,1.0126401062,1.4905882956,19.3180243103,1411.5130399616,18293.2089979020,977.7933866507,12672.2022909932,3.3870653230,69.2727136745,580.6819756897,1.8960159272,580.6819756897,19.3180243103,600.0000000000,1.0463284365,35.5731481679,1.0126401062,45.5169292803,10580.6116560313,99.0805208046,600.0000000000,45.5169292803,30.1426749365,34.5525896027,1.0126401062,3741.3516075674,99.3841550307,600.0000000000,62.1884122781,61.0333047473,56.7229927557,62.1547537669,1.0126401062,55.8278226804,58.0308130660,37.5615275168,2784.4381268083,0.2988290705,617.7504641255,0.3400000000,55.9300675879,129.1738941478,55.8278226804,27.6523911661,0.3400000000,58.0308130660,82.3239963903,57.9657086666,27.8163415799,55.9300675879,0.3400000000,10.7725372571,-4.5885272529,55.9300675879,52.2953373583,2.7516269093,24.7459403928,0.2841364751,-0.4378245104,1.0738566288,0.2266000000,55.9300675879,57.8219842591,57.8429434766,1593.6697309851,0.1661518347,617.7504641255,0.2266000000,55.9300675879,57.0601626432,40.9770954951,951.7921030001,15.0500802106,349.5744957253,0.0362463635,0.1003632194,617.7504641255,4.5653434303,0.3658296575,4.1995137728,0.0000000000,0.3658296575,70.7420444983,70.7420444983,61.0333047473,55.0000000000,61.0333047473,61.0333047473,69.9640647052,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,2.1000000000,0.6247611222,0.5000000000,55.9300675879,0.3658296575,70.7420444983,0.8658296575,62.1884122781,2.1306155802,25.5673869626,60.6476017588,638.0348951627,0.0655871109,1550.6007025241,0.1601914193,0.3043173647,0.0315481180,2.5478309870,0.2641297607,69.9101372474
504.0000000000,600.0000000000,63.1556802857,35.6898270646,30.1303470123,57.5950563400,48.8819347887,47.6258746970,46.2829453984,44.7686783377,44.4353281987,1.0172420613,1.0525300574,1.0172420613,1.5521680479,20.1160979010,1458.4068584600,18900.9528856414,1017.5728152186,13187.7436852327,3.4430738560,69.7729038585,579.8839020990,2.5863091941,579.8839020990,20.1160979010,600.0000000000,1.0525300574,35.6898270646,1.0172420613,44.1807913621,9669.0557503550,99.0808198995,600.0000000000,44.1807913621,30.1303470123,34.1602998609,1.0172420613,3830.2238745805,99.4101393614,600.0000000000,63.1886748395,62.0550739899,57.5950563400,63.1556802857,1.0172420613,56.8942962180,59.0685040560,36.6234878257,2749.2496763348,0.3956528553,625.5661415565,0.3400000000,57.0000638368,133.6844598225,56.8942962180,27.7351886737,0.3400000000,59.0685040560,84.9346271383,59.0013631372,27.8960821172,57.0000638368,0.3400000000,11.1173519809,-4.8502116322,57.0000638368,53.1596647920,2.7815487757,24.7025018255,0.3809722505,-0.6030725727,1.4570142212,0.2266000000,57.0000638368,58.9006878400,57.4085714041,1601.7134893480,0.2220712396,625.5661415565,0.2266000000,57.0000638368,58.1278467536,40.4002798961,950.2665751875,14.9844897563,352.4544829465,0.0485323534,0.1336468953,625.5661415565,4.5635726438,0.4029144068,4.1606582370,0.0000000000,0.4029144068,70.8684833776,70.8684833776,62.0550739899,55.0000000000,62.0550739899,62.0550739899,70.0903540713,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,2.8000000000,0.8330148296,0.5000000000,57.0000638368,0.4029144068,70.8684833776,0.9029144068,63.1886748395,2.1354532693,25.6254392318,61.1502349341,646.8726894252,0.0880744519,1567.0016293119,0.2147523019,0.3068394761,0.0422438242,2.5689468158,0.3536772352,69.8282801074
630.0000000000,600.0000000000,64.1100545623,35.8000566363,30.1197440192,58.4287547011,49.4007797969,48.1270037648,46.7646747330,45.2052198721,44.8616393342,1.0220268250,1.0588854213,1.0220268250,1.6115213775,20.8853170529,1503.1648535781,19481.0165023719,1055.8700974814,13684.0764633593,3.4966750928,70.2431336768,579.1146829471,3.3040237517,579.1146829471,20.8853170529,600.0000000000,1.0588854213,35.8000566363,1.0220268250,43.0315964714,8885.0338620900,99.0811254825,600.0000000000,43.0315964714,30.1197440192,33.8229042916,1.0220268250,3913.4538097320,99.4361020843,600.0000000000,64.1422729728,63.0360988856,58.4287547011,64.1100545623,1.0220268250,57.9171244160,60.0654720764,35.7611137842,2717.6561737180,0.4913092081,633.2894136820,0.3400000000,58.0262696989,138.0118506604,57.9171244160,27.8142929460,0.3400000000,60.0654720764,87.4435608732,59.9963749950,27.9724218992,58.0262696989,0.3400000000,11.4499146784,-5.1006217462,58.0262696989,53.9891994795,2.8111117788,24.6605853858,0.4788489642,-0.7772789246,1.8520224158,0.2266000000,58.0262696989,59.9360021493,57.0039060832,1610.0586736418,0.2782775715,633.2894136820,0.2266000000,58.0262696989,59.1526092540,39.8731255677,949.4461845485,14.9214920048,355.3058219050,0.0609186391,0.1668897791,633.2894136820,4.5618313050,0.4451159647,4.1167153403,0.0000000000,0.4451159647,71.0123964458,71.0123964458,63.0360988856,55.0000000000,63.0360988856,63.0360988856,70.2341174729,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,3.5000000000,1.0412685370,0.5000000000,58.0262696989,0.4451159647,71.0123964458,0.9451159647,64.1422729728,2.1402128671,25.6825544049,61.6453011407,655.6305882889,0.1108697109,1583.2088003542,0.2698838017,0.3093236179,0.0530271337,2.5897447532,0.4439581503,69.7472807340
756.0000000000,600.0000000000,65.0205630292,35.9042942043,30.1106330417,59.2260818228,49.8954314955,48.6055691670,47.2256063681,45.6230625981,45.2697128011,1.0269877648,1.0653889306,1.0269877648,1.6687161830,21.6265617311,1545.9053617169,20034.9334878508,1092.7334785665,14161.8258822213,3.5479812186,70.6856645709,578.3734382689,4.0481647274,578.3734382689,21.6265617311,600.0000000000,1.0653889306,35.9042942043,1.0269877648,42.0441808527,8211.3716270207,99.0814398832,600.0000000000,42.0441808527,30.1106330417,33.5330081167,1.0269877648,3991.5165863290,99.4618224330,600.0000000000,65.0519163638,63.9785793379,59.2260818228,65.0205630292,1.0269877648,58.8987612576,61.0239639619,34.9680512493,2689.4079858401,0.5859194996,640.9202805021,0.3400000000,59.0111474148,142.1662375883,58.8987612576,27.8899389619,0.3400000000,61.0239639619,89.8563449551,60.9529865890,28.0455712666,59.0111474148,0.3400000000,11.7708263003,-5.3403575526,59.0111474148,54.7859117937,2.8403149257,24.6201093103,0.5777540385,-0.9600596459,2.2584630882,0.2266000000,59.0111474148,60.9303542390,56.6267737493,1618.6788481025,0.3347809109,640.9202805021,0.2266000000,59.0111474148,60.1368445318,39.3913603279,949.2767363241,14.8609432940,358.1279659137,0.0734042083,0.2001155839,640.9202805021,4.5601124494,0.4931725890,4.0669398604,0.0000000000,0.4931725890,71.1763128572,71.1763128572,63.9785793379,55.0000000000,63.9785793379,63.9785793379,70.3978836158,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,4.2000000000,1.2495222444,0.5000000000,59.0111474148,0.4931725890,71.1763128572,0.9931725890,65.0519163638,2.1448951824,25.7387421884,62.1328514856,664.3070529121,0.1339700644,1599.2214458189,0.3255791234,0.3117700466,0.0638967222,2.6102269461,0.5349614175,69.6671392811
882.0000000000,600.0000000000,65.8898919296,36.0029786490,30.1028123047,59.9890812931,50.3673966852,49.0628989002,47.6668768152,46.0232136493,45.6605284589,1.0321184739,1.0720355123,1.0321184739,1.7238337863,22.3408858703,1586.7477083872,20564.2503006978,1128.2194749758,14621.7243956858,3.5971099326,71.1026377421,577.6591141297,4.8177710811,577.6591141297,22.3408858703,600.0000000000,1.0720355123,36.0029786490,1.0321184739,41.1967254964,7633.1793521491,99.0817645330,600.0000000000,41.1967254964,30.1028123047,33.2842008512,1.0321184739,4064.8533599251,99.4870448236,600.0000000000,65.9203165076,64.8845704668,59.9890812931,65.8898919296,1.0321184739,59.8414973230,61.9460774013,34.2385167958,2664.2718635894,0.6795966552,648.4587420167,0.3400000000,59.9569952608,146.1571303365,59.8414973230,27.9623426445,0.3400000000,61.9460774013,92.1781660376,61.8732914259,28.1157239215,59.9569952608,0.3400000000,12.0806551490,-5.5699864398,59.9569952608,55.5516364979,2.8691573023,24.5809976145,0.6776748618,-1.1510512374,2.6759385690,0.2266000000,59.9569952608,61.8860089072,56.2751647943,1627.5486665918,0.3915904322,648.4587420167,0.2266000000,59.9569952608,61.0827877710,38.9511018514,949.7076622522,14.8027095190,360.9203843812,0.0859880297,0.2333461903,648.4587420167,4.5584091012,0.5478450077,4.0105640935,0.0000000000,0.5478450077,71.3628423712,71.3628423712,64.8845704668,55.0000000000,64.8845704668,64.8845704668,70.5842617650,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,4.9000000000,1.4577759519,0.5000000000,59.9569952608,0.5478450077,71.3628423712,1.0478450077,65.9203165076,2.1495010053,25.7940120640,62.6129366512,672.9005983144,0.1573726358,1615.0388433455,0.3818314457,0.3141790166,0.0748512743,2.6303955236,0.6266760235,69.5878555439
1008.0000000000,600.0000000000,66.7207561529,36.0965350254,30.0961070101,60.7198663831,50.8181918036,49.5003492927,48.0896705379,46.4067270398,46.0351125270,1.0374128124,1.0788206921,1.0374128124,1.7769695017,23.0295247418,1625.8134936531,21070.5428777438,1162.3932338186,15064.6163102890,3.6441856323,71.4960995438,576.9704752582,5.6119218549,576.9704752582,23.0295247418,600.0000000000,1.0788206921,36.0965350254,1.0374128124,40.4703163942,7137.5508790894,99.0821002296,600.0000000000,40.4703163942,30.0961070101,33.0709264375,1.0374128124,4133.8773131129,99.5114883991,600.0000000000,66.7502151060,65.7559899993,60.7198663831,66.7207561529,1.0374128124,60.7474702864,62.8337704447,33.5672433985,2642.0299209975,0.7724457107,655.9047982259,0.3400000000,60.8659580829,149.9934171101,60.7474702864,28.0317026798,0.3400000000,62.8337704447,94.4138717833,62.7592436572,28.1830584423,60.8659580829,0.3400000000,12.3799377700,-5.7900441193,60.8659580829,56.2880821964,2.8976380746,24.5431796613,0.7785987923,-1.3499094975,3.1040705163,0.2266000000,60.8659580829,62.8050792029,55.9472219463,1636.6438889616,0.4487144421,655.9047982259,0.2266000000,60.8659580829,61.9925251424,38.5488199170,950.6917837015,14.7466655199,363.6825660787,0.0986690539,0.2666017697,655.9047982259,4.5567145676,0.6098600116,3.9468545561,0.0000000000,0.6098600116,71.5744837182,71.5744837182,65.7559899993,55.0000000000,65.7559899993,65.7559899993,70.7957501386,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,5.6000000000,1.6660296593,0.5000000000,60.8659580829,0.6098600116,71.5744837182,1.1098600116,66.7502151060,2.1540311092,25.8483733107,63.0856070035,681.4097940631,0.1810744975,1630.6603203576,0.4386339231,0.3165507806,0.0858894833,2.6502526018,0.7190910290,69.5094289765
1134.0000000000,600.0000000000,67.5159060125,36.1853763416,30.0903657494,61.4206214693,51.2493468386,49.9193068133,48.4952196037,46.7747029498,46.3945368113,1.0428649495,1.0857406421,1.0428649495,1.8282319839,23.6938865116,1663.2268556134,21555.4200487491,1195.3281060881,15491.4522549016,3.6893393270,71.8680137982,576.3061134884,6.4297424325,576.3061134884,23.6938865116,600.0000000000,1.0857406421,36.1853763416,1.0428649495,39.8485626531,6713.3023848879,99.0824473320,600.0000000000,39.8485626531,30.0903657494,32.8883706270,1.0428649495,4198.9773457226,99.5348640479,600.0000000000,67.5443898610,66.5946261370,61.4206214693,67.5159060125,1.0428649495,61.6186745450,63.6888702357,32.9494319491,2622.4786961108,0.8645643325,663.2584491297,0.3400000000,61.7400369608,153.6834014221,61.6186745450,28.0982020921,0.3400000000,63.6888702357,96.5679909974,63.6126667931,28.2477396071,61.7400369608,0.3400000000,12.6691799358,-6.0010356118,61.7400369608,56.9968398955,2.9257564909,24.5065897748,0.8805131603,-1.5563084297,3.5424988216,0.2266000000,61.7400369608,63.6895360567,55.6412293139,1645.9413896242,0.5061604185,663.2584491297,0.2266000000,61.7400369608,62.8680031560,38.1813027643,952.1850943110,14.6926945196,366.4140221500,0.1114462138,0.2999008988,663.2584491297,4.5550228596,0.6798313446,3.8751915149,0.0000000000,0.6798313446,71.8133552052,71.8133552052,66.5946261370,55.0000000000,66.5946261370,66.5946261370,71.0344665565,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,6.3000000000,1.8742833667,0.5000000000,61.7400369608,0.6798313446,71.8133552052,1.1798313446,67.5443898610,2.1584862521,25.9018350257,63.5509127022,689.8332650950,0.2050726729,1646.0852565463,0.4959796871,0.3188855902,0.0970100515,2.6698002879,0.8121955688,69.4318587075
1260.0000000000,600.0000000000,68.2781022529,36.2699016223,30.0854574005,62.0935758731,51.6623919600,50.3211732754,48.8847874518,47.1282726333,46.7399038921,1.0484694005,1.0927921740,1.0484694005,1.8777406213,24.3355184520,1699.1132427877,22020.5076265281,1227.1039651853,15903.2673888018,3.7327067192,72.2202578547,575.6644815480,7.2704100784,575.6644815480,24.3355184520,600.0000000000,1.0927921740,36.2699016223,1.0484694005,39.3172645420,6350.7455268729,99.0828059017,600.0000000000,39.3172645420,30.0854574005,32.7323631924,1.0484694005,4260.5188633805,99.5568983223,600.0000000000,68.3056279599,67.4021464652,62.0935758731,68.2781022529,1.0484694005,62.4569703038,64.5130812588,32.3807075967,2605.4282607348,0.9560433077,670.5196947280,0.3400000000,62.5810983246,157.2348372813,62.4569703038,28.1620096367,0.3400000000,64.5130812588,98.6447528419,64.4352619326,28.3099195739,62.5810983246,0.3400000000,12.9488577530,-6.2034363557,62.5810983246,57.6793909667,2.9535118831,24.4711668864,0.9834052715,-1.7699391883,3.9908805519,0.2266000000,62.5810983246,64.5412173571,55.3556021000,1655.4191554029,0.5639350498,670.5196947280,0.2266000000,62.5810983246,63.7110374887,37.8456268663,954.1465553104,14.6406875937,369.1142885343,0.1243184259,0.3332606670,670.5196947280,4.5533291971,0.7581661498,3.7951630473,0.0000000000,0.7581661498,72.0808754020,72.0808754020,67.4021464652,55.0000000000,67.4021464652,67.4021464652,71.3018291810,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,7.0000000000,2.0825370741,0.5000000000,62.5810983246,0.7581661498,72.0808754020,1.2581661498,68.3056279599,2.1628671786,25.9544061433,64.0089037917,698.1696922740,0.2293641383,1661.3130857965,0.5538618487,0.3211836966,0.1082116898,2.6890406841,0.9059788513,69.3551435542
1386.0000000000,600.0000000000,69.0100563282,36.3504901984,30.0812684385,62.7409471388,52.0588253780,50.7073328319,49.2596350516,47.4685673634,47.0723167252,1.0542210518,1.0999726617,1.0542210518,1.9256206631,24.9560437937,1733.5965417116,22467.4111805825,1257.8040782668,16301.1408543375,3.7744242761,72.5546024120,575.0439562063,8.1331577759,575.0439562063,24.9560437937,600.0000000000,1.0999726617,36.3504901984,1.0542210518,38.8641245426,6041.4900897066,99.0831758046,600.0000000000,38.8641245426,30.0812684385,32.5992928740,1.0542210518,4318.8416727734,99.5773607785,600.0000000000,69.0366644990,68.1801081492,62.7409471388,69.0100563282,1.0542210518,63.2640924428,65.3079934034,31.8570800225,2590.7013468602,1.0469670013,677.6885350209,0.3400000000,63.3908828536,160.6549640072,63.2640924428,28.2232810608,0.3400000000,65.3079934034,100.6481058341,65.2286158102,28.3697389591,63.3908828536,0.3400000000,13.2194189421,-6.3976934868,63.3908828536,58.3371147982,2.9809036661,24.4368541993,1.0872624092,-1.9905090646,4.4488889329,0.2266000000,63.3908828536,65.3618367977,55.0888767932,1665.0562693638,0.6220442730,677.6885350209,0.2266000000,63.3908828536,64.5233216083,37.5391294967,956.5378965650,14.5905431523,371.7829274082,0.1372845907,0.3666967766,677.6885350209,4.5516304984,0.8449760074,3.7066544910,0.0000000000,0.8449760074,72.3774585546,72.3774585546,68.1801081492,55.0000000000,68.1801081492,68.1801081492,71.5982519849,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,7.7000000000,2.2907907815,0.5000000000,63.3908828536,0.8449760074,72.3774585546,1.3449760074,69.0366644990,2.1671746206,26.0060954472,64.4596302495,706.4178122382,0.2539458245,1676.3432967574,0.6122735000,0.3234453505,0.1194931182,2.7079758902,1.0004301582,69.2792820369
1512.0000000000,600.0000000000,69.7143452669,36.4274935177,30.0777005964,63.3648617122,52.4400675893,51.0791056687,49.6209740891,47.7966756159,47.3928367619,1.0601151694,1.1072798967,1.0601151694,1.9719965961,25.5570758857,1766.7949863158,22897.6630226525,1287.5108670534,16686.1408370118,3.8146238246,72.8726805897,574.4429241143,9.0172754162,574.4429241143,25.5570758857,600.0000000000,1.1072798967,36.4274935177,1.0601151694,38.4784954582,5778.2720101192,99.0835567840,600.0000000000,38.4784954582,30.0777005964,32.4860332787,1.0601151694,4374.2559172643,99.5960885337,600.0000000000,69.7400955674,68.9299690721,63.3648617122,69.7143452669,1.0601151694,64.0416594176,66.0750900672,31.3749069193,2578.1324634758,1.1374137845,684.7649700083,0.3400000000,64.1710144078,163.9505416224,64.0416594176,28.2821602730,0.3400000000,66.0750900672,102.5817371501,65.9942088831,28.4273278464,64.1710144078,0.3400000000,13.4812843246,-6.5842273219,64.1710144078,58.9712963520,3.0079313355,24.4035988604,1.1920718382,-2.2177405219,4.9162123815,0.2266000000,64.1710144078,66.1529927392,54.8397016867,1674.8328779607,0.6804933121,684.7649700083,0.2266000000,64.1710144078,65.3064354345,37.2593836023,959.3234181301,14.5421664201,374.4195273348,0.1503435939,0.4002236367,684.7649700083,4.5499257117,0.9400187093,3.6099070024,0.0000000000,0.9400187093,72.7023138216,72.7023138216,68.9299690721,55.0000000000,68.9299690721,68.9299690721,71.9229440325,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,8.4000000000,2.4990444889,0.5000000000,64.1710144078,0.9400187093,72.7023138216,1.4400187093,69.7400955674,2.1714092980,26.0569115763,64.9031419732,714.5764161709,0.2788146194,1691.1754314237,0.6712077160,0.3256708024,0.1308530652,2.7266080022,1.0955388450,69.2042723937
1638.0000000000,600.0000000000,70.3933227218,36.5012269976,30.0746688283,63.9672720512,52.8074137771,51.4376998304,49.9699182477,48.1135985394,47.7024403993,1.0661473856,1.1147119046,1.0661473856,2.0169851537,26.1401275923,1798.8168629527,23312.6665438664,1316.3014496990,17059.2667880985,3.8534269280,73.1759567529,573.8598724077,9.9221078353,573.8598724077,26.1401275923,600.0000000000,1.1147119046,36.5012269976,1.0661473856,38.1511606310,5554.8033620789,99.0839485110,600.0000000000,38.1511606310,30.0746688283,32.3898782526,1.0661473856,4427.0378306896,99.6130012355,600.0000000000,70.4182880741,69.6530989706,63.9672720512,70.3933227218,1.0661473856,64.7911822606,66.8157563642,30.9308602706,2567.5669982084,1.2274564307,691.7489996903,0.3400000000,64.9230090601,167.1278870432,64.7911822606,28.3387804424,0.3400000000,66.8157563642,104.4490923608,66.7334235219,28.4828067427,64.9230090601,0.3400000000,13.7348495072,-6.7634330375,64.9230090601,59.5831336998,3.0345944610,24.3713516383,1.2978208066,-2.4513702860,5.3925535935,0.2266000000,64.9230090601,66.9161771579,54.6068276853,1684.7301418687,0.7392867142,691.7489996903,0.2266000000,64.9230090601,66.0618541058,37.0041746816,962.4697908453,14.4954689097,377.0237020486,0.1634943072,0.4338544490,691.7489996903,4.5482158646,1.0426932010,3.5055226636,0.0000000000,1.0426932010,73.0534251445,73.0534251445,69.6530989706,55.0000000000,69.6530989706,69.6530989706,72.2738893686,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,9.1000000000,2.7072981963,0.5000000000,64.9230090601,1.0426932010,73.0534251445,1.5426932010,70.4182880741,2.1755719186,26.1068630226,65.3394887031,722.6443473771,0.3039673694,1705.8090815418,0.7306575569,0.3278603018,0.1422902681,2.7449391099,1.1912943403,69.1301125971
1764.0000000000,600.0000000000,71.0490518404,36.5719646776,30.0720995349,64.5498930203,53.1619982266,51.7841747527,50.3074458444,48.4202157602,48.0019855369,1.0723136662,1.1222667670,1.0723136662,2.0606896909,26.7065383947,1829.7572268585,23713.6536600868,1344.2440744885,17421.4032053709,3.8909405475,73.4657065296,573.2934616053,10.8470499296,573.2934616053,26.7065383947,600.0000000000,1.1222667670,36.5719646776,1.0723136662,37.8741422576,5365.6415417566,99.0843506187,600.0000000000,37.8741422576,30.0720995349,32.3084855349,1.0723136662,4477.4272422747,99.6281022943,600.0000000000,71.0733122870,70.3507893901,64.5498930203,71.0490518404,1.0723136662,65.5140735339,67.5312872944,30.5218953125,2558.8603186595,1.3171624806,698.6406240669,0.3400000000,65.6482840807,170.1929103722,65.5140735339,28.3932650287,0.3400000000,67.5312872944,106.2533952197,67.4475521643,28.5362874794,65.6482840807,0.3400000000,13.9804866941,-6.9356824735,65.6482840807,60.1737454370,3.0608926784,24.3400666073,1.4044965488,-2.6911484969,5.8776286929,0.2266000000,65.6482840807,67.6527845332,54.3890994784,1694.7301743318,0.7984283842,698.6406240669,0.2266000000,65.6482840807,66.7909567042,36.7714795817,965.9458590510,14.4503678978,379.5950881341,0.1767355893,0.4676012877,698.6406240669,4.5465037927,1.1520938580,3.3944099347,0.0000000000,1.1520938580,73.4277333998,73.4277333998,70.3507893901,55.0000000000,70.3507893901,70.3507893901,72.6480291574,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,9.8000000000,2.9155519037,0.5000000000,65.6482840807,1.1520938580,73.4277333998,1.6520938580,71.0733122870,2.1796631768,26.1559581222,65.7687198926,730.6204978755,0.3294008812,1720.2438832585,0.7906160690,0.3300140968,0.1538034730,2.7629712908,1.2876861456,69.0568003724
1890.0000000000,600.0000000000,71.6832773800,36.6399383306,30.0699290202,65.1141733112,53.5047800829,52.1194257276,50.6343829341,48.7172698056,48.2921963273,1.0786102653,1.1299424894,1.0786102653,2.1031971813,27.2574354692,1859.6964674818,24101.6662185642,1371.3962440676,17773.2953231155,3.9272550251,73.7430149515,572.7425645308,11.7915397900,572.7425645308,27.2574354692,600.0000000000,1.1299424894,36.6399383306,1.0786102653,37.6405345456,5206.0754164051,99.0847627247,600.0000000000,37.6405345456,30.0699290202,32.2398277253,1.0786102653,4525.6280046401,99.6414670503,600.0000000000,71.7069145295,71.0242616068,65.1141733112,71.6832773800,1.0786102653,66.2116559290,68.2228955980,30.1452223046,2551.8769072717,1.4065945760,705.4398431380,0.3400000000,66.3481665656,173.1511499458,66.2116559290,28.4457287321,0.3400000000,68.2228955980,107.9976667712,68.1378051523,28.5878740473,66.3481665656,0.3400000000,14.2185465163,-7.1013259530,66.3481665656,60.7441777518,3.0868256797,24.3097008493,1.5120862874,-2.9368379244,6.3711664447,0.2266000000,66.3481665656,68.3641203762,54.1854472510,1704.8159740454,0.8579216165,705.4398431380,0.2266000000,66.3481665656,67.4950346374,36.5594472572,969.7224517601,14.4067859221,382.1333421186,0.1900662865,0.5014751720,705.4398431380,4.5447936196,1.2671092570,3.2776843626,0.0000000000,1.2671092570,73.8214709242,73.8214709242,71.0242616068,55.0000000000,71.0242616068,71.0242616068,73.0415961671,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,10.5000000000,3.1238056111,0.5000000000,66.3481665656,1.2671092570,73.8214709242,1.7671092570,71.7069145295,2.1836837536,26.2042050436,66.1908845554,738.5038044886,0.3551119237,1734.4795109066,0.8510762869,0.3321324335,0.1653914346,2.7807066040,1.3847038348,68.9843332171
2016.0000000000,600.0000000000,72.2974388671,36.7053409131,30.0681021536,65.6613037876,53.8365512853,52.4441902411,50.9514079354,49.0053701112,48.5736670656,1.0850336742,1.1377369328,1.0850336742,2.1445780676,27.7937317561,1888.7008244226,24477.5626845166,1397.8046704204,18115.5485286485,3.9624445118,74.0087923056,572.2062682439,12.7550511375,572.2062682439,27.7937317561,600.0000000000,1.1377369328,36.7053409131,1.0850336742,37.4443589418,5072.0265399163,99.0851844447,600.0000000000,37.4443589418,30.0681021536,32.1821497454,1.0850336742,4571.8112833934,99.6532227255,600.0000000000,72.3205315556,71.6746723320,65.6613037876,72.2974388671,1.0850336742,66.8851701811,68.8917189850,29.7982812243,2546.4895626425,1.4958107644,712.1466569037,0.3400000000,67.0239013780,176.0078046939,66.8851701811,28.4962783445,0.3400000000,68.8917189850,109.6847429914,68.8053179483,28.6376633483,67.0239013780,0.3400000000,14.4493597602,-7.2606940017,67.0239013780,61.2954109037,3.1123932043,24.2802141804,1.6205772352,-3.1882132455,6.8729075314,0.2266000000,67.0239013780,69.0514090752,53.9948790941,1714.9713596017,0.9177691252,712.1466569037,0.2266000000,67.0239013780,68.1752993562,36.3663815569,973.7722090578,14.3646503178,384.6381375730,0.2034852333,0.5354861327,712.1466569037,4.5430901388,1.3865371909,3.1565529479,0.0000000000,1.3865371909,74.2305525101,74.2305525101,71.6746723320,55.0000000000,71.6746723320,71.6746723320,73.4505057106,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,11.2000000000,3.3320593185,0.5000000000,67.0239013780,1.3865371909,74.2305525101,1.8865371909,72.3205315556,2.1876343148,26.2516117772,66.6060311191,746.2932450015,0.3810972292,1748.5156709614,0.9120312342,0.3342155547,0.1770529160,2.7981470839,1.4823370536,68.9127084220
2142.0000000000,600.0000000000,72.8927132008,36.7683328488,30.0665712121,66.1922526381,54.1579602896,52.7590700146,51.2590718595,49.2850112367,48.8468799641,1.0915805748,1.1456478037,1.0915805748,2.1848882714,28.3161519979,1916.8243174345,24842.0431539515,1423.5066069256,18448.6456257560,3.9965691734,74.2638015377,571.6838480021,13.7370862223,571.6838480021,28.3161519979,600.0000000000,1.1456478037,36.7683328488,1.0915805748,37.2804389152,4959.9637124843,99.0856154017,600.0000000000,37.2804389152,30.0665712121,32.1339320515,1.0915805748,4616.1206838865,99.6635263911,600.0000000000,72.9153345972,72.3031176169,66.1922526381,72.8927132008,1.0915805748,67.5357820760,69.5388265384,29.4787194238,2542.5786934355,1.5848647774,718.7610653639,0.3400000000,67.6766581798,178.7677628273,67.5357820760,28.5450134958,0.3400000000,69.5388265384,111.3172904273,69.4511575245,28.6857458549,67.6766581798,0.3400000000,14.6732389137,-7.4140988866,67.6766581798,61.8283649494,3.1375950312,24.2515689106,1.7299565964,-3.4450603794,7.3826038860,0.2266000000,67.6766581798,69.7158008422,53.8164742230,1725.1809110597,0.9779730718,718.7610653639,0.2266000000,67.6766581798,68.8328891863,36.1907260259,978.0694282807,14.3238928074,387.1091626850,0.2169912532,0.5696432725,718.7610653639,4.5413982462,1.5091882807,3.0322099655,0.0000000000,1.5091882807,74.6509286529,74.6509286529,72.3031176169,55.0000000000,72.3031176169,72.3031176169,73.8707088376,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,11.9000000000,3.5403130259,0.5000000000,67.6766581798,1.5091882807,74.6509286529,2.0091882807,72.9153345972,2.1915155106,26.2981861271,67.0142073089,753.9878348356,0.4073534948,1762.3520969668,0.9734739248,0.3362637001,0.1887866891,2.8152947355,1.5805755182,68.8419230907
2268.0000000000,600.0000000000,73.4700700916,36.8290492370,30.0652948822,66.7078126073,54.4695425409,53.0645599328,51.5578255611,49.5565974924,49.1122291932,1.0982477995,1.1536726822,1.0982477995,2.2241722727,28.8252726543,1944.1113091231,25195.6825662355,1448.5318565494,18772.9728608807,4.0296782066,74.5086893817,571.1747273457,14.7371699213,571.1747273457,28.8252726543,600.0000000000,1.1536726822,36.8290492370,1.0982477995,37.1442919067,4866.8292536486,99.0860552305,600.0000000000,37.1442919067,30.0652948822,32.0938588923,1.0982477995,4658.6779138041,99.6725458089,600.0000000000,73.4922861345,72.9106356311,66.7078126073,73.4700700916,1.0982477995,68.1645884836,70.1652242273,29.1843720507,2540.0317096427,1.6738062860,725.2830685187,0.3400000000,68.3075374847,181.4356265442,68.1645884836,28.5920272956,0.3400000000,70.1652242273,112.8978196636,70.0763278653,28.7322061777,68.3075374847,0.3400000000,14.8904794967,-7.5618359403,68.3075374847,62.3439046731,3.1624309731,24.2237296365,1.8402115682,-3.7071758722,7.9000180757,0.2266000000,68.3075374847,70.3583776948,53.6493770005,1735.4299209660,1.0385350906,725.2830685187,0.2266000000,68.3075374847,69.4688752109,36.0310505932,982.5899312008,14.2844491477,389.5461185326,0.2305831588,0.6039548218,725.2830685187,4.5397225154,1.6339615032,2.9057610122,0.0000000000,1.6339615032,75.0788439082,75.0788439082,72.9106356311,55.0000000000,72.9106356311,72.9106356311,74.2984506476,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,12.6000000000,3.7485667333,0.5000000000,68.3075374847,1.6339615032,75.0788439082,2.1339615032,73.4922861345,2.1953279756,26.3439357072,67.4154600725,761.5866244670,0.4338773840,1775.9885458213,1.0353973635,0.3382771051,0.2005915338,2.8321515310,1.6794090145,68.7719741588
2394.0000000000,600.0000000000,74.0303264379,36.8876065123,30.0642373988,67.2086478586,54.7717501886,53.3610764727,51.8480467720,49.8204673943,49.3700447566,1.1050323019,1.1618090654,1.1050323019,2.2624663069,29.3215633375,1970.5990402821,25538.9635620559,1472.9048447470,19088.8467879213,4.0618128427,74.7440151263,570.6784366625,15.7548452881,570.6784366625,29.3215633375,600.0000000000,1.1618090654,36.8876065123,1.1050323019,37.0320361889,4789.9754476038,99.0865035809,600.0000000000,37.0320361889,30.0642373988,32.0607909495,1.1050323019,4699.5879739396,99.6804454749,600.0000000000,74.0521953035,73.4982089262,67.2086478586,74.0303264379,1.1050323019,68.7726224937,70.7718596017,28.9132449436,2538.7425061229,1.7626811365,731.7126663681,0.3400000000,68.9175758126,184.0157330561,68.7726224937,28.6374068800,0.3400000000,70.7718596017,114.4286967839,70.6817746522,28.7771235513,68.9175758126,0.3400000000,15.1013611853,-7.7041846816,68.9175758126,62.8428437876,3.1869008728,24.1966630652,1.9513293419,-3.9743663250,8.4249227284,0.2266000000,68.9175758126,70.9801585518,53.4927917050,1745.7043549469,1.0994563131,731.7126663681,0.2266000000,68.9175758126,70.0842662779,35.8860399271,987.3109505123,14.2462588291,391.9487180645,0.2442597528,0.6384281901,731.7126663681,4.5380669429,1.7598878307,2.7781791122,0.0000000000,1.7598878307,75.5109869950,75.5109869950,73.4982089262,55.0000000000,73.4982089262,73.4982089262,74.7304203630,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,13.3000000000,3.9568204407,0.5000000000,68.9175758126,1.7598878307,75.5109869950,2.2598878307,74.0521953035,2.1990723286,26.3888679429,67.8098355444,769.0886975923,0.4606655275,1789.4247954104,1.0977945473,0.3402560012,0.2124662383,2.8487194087,1.7788273969,68.7028584116
2520.0000000000,600.0000000000,74.5741917173,36.9441077952,30.0633678033,67.6953332785,55.0649767979,53.6489814241,52.1300627439,50.0769141504,49.6206124916,1.1119311364,1.1700544129,1.1119311364,2.2998011031,29.8054222967,1996.3197571315,25872.3040524244,1496.6463896448,19396.5372097962,4.0930088654,74.9702738902,570.1945777033,16.7896704624,570.1945777033,29.8054222967,600.0000000000,1.1700544129,36.9441077952,1.1119311364,36.9403105608,4727.1097453607,99.0869601194,600.0000000000,36.9403105608,30.0633678033,32.0337417496,1.1119311364,4738.9433660512,99.6873780280,600.0000000000,74.5957639798,74.0667665656,67.6953332785,74.5741917173,1.1119311364,69.3608577962,71.3596257941,28.6634996213,2538.6110221689,1.8515315691,738.0498589120,0.3400000000,69.5077500838,186.5121725048,69.3608577962,28.6812338822,0.3400000000,71.3596257941,115.9121531353,71.2683892580,28.8205722503,69.5077500838,0.3400000000,15.3061487627,-7.8414097646,69.5077500838,63.3259485200,3.2110046011,24.1703378640,2.0632971035,-4.2464478572,8.9570999956,0.2266000000,69.5077500838,71.5821035802,53.3459779226,1755.9908199754,1.1607373912,738.0498589120,0.2266000000,69.5077500838,70.6800132692,35.7544832158,992.2110326129,14.2092648198,394.3166856695,0.2580198276,0.6730700133,738.0498589120,4.5364348370,1.8861469147,2.6502879222,0.0000000000,1.8861469147,75.9445491292,75.9445491292,74.0667665656,55.0000000000,74.0667665656,74.0667665656,75.1638096463,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,14.0000000000,4.1650741481,0.5000000000,69.5077500838,1.8861469147,75.9445491292,2.3861469147,74.5957639798,2.2027491729,26.4329900746,68.1973790435,776.4931699316,0.4877145244,1802.6606433668,1.1606584656,0.3422006159,0.2244095989,2.8650002724,1.8788205869,68.6345724991
2646.0000000000,600.0000000000,75.1023019230,36.9986467848,30.0626593029,68.1683838872,55.3495757731,53.9285995830,52.4041671500,50.3262009459,49.8641889899,1.1189414445,1.1784061836,1.1189414445,2.3362039507,30.2772032009,2021.3023073734,26196.0779035596,1519.7750358939,19696.2844651844,4.1232984876,75.1879137697,569.7227967991,17.8412166714,569.7227967991,30.2772032009,600.0000000000,1.1784061836,36.9986467848,1.1189414445,36.8662050365,4676.2474677475,99.0874245291,600.0000000000,36.8662050365,30.0626593029,32.0118573052,1.1189414445,4776.8272232248,99.6934800022,600.0000000000,75.1236211160,74.6171863093,68.1683838872,75.1023019230,1.1189414445,69.9302124798,71.9293649931,28.4334400067,2539.5428602333,1.9403964229,744.2946461505,0.3400000000,70.0789814313,188.9288035041,69.9302124798,28.7235848386,0.3400000000,71.9293649931,117.3502937997,71.8370122123,28.8626219508,70.0789814313,0.3400000000,15.5050929410,-7.9737617994,70.0789814313,63.7939407242,3.2347420561,24.1447245298,2.1761020352,-4.5232456010,9.4963410456,0.2266000000,70.0789814313,72.1651179675,53.2082464517,1766.2765382422,1.2223785188,744.2946461505,0.2266000000,70.0789814313,71.2570128031,35.6352651241,997.2699529314,14.1734133428,396.6497571435,0.2718621666,0.7078861983,744.2946461505,4.5348288101,2.0120651112,2.5227636989,0.0000000000,2.0120651112,76.3772186404,76.3772186404,74.6171863093,55.0000000000,74.6171863093,74.6171863093,75.5963072110,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,14.7000000000,4.3733278556,0.5000000000,70.0789814313,2.0120651112,76.3772186404,2.5120651112,75.1236211160,2.2063590970,26.4763091644,68.5781350914,783.7991884726,0.5150209438,1815.6959065975,1.2239821009,0.3441111725,0.2364204195,2.8809959924,1.9793785720,68.5671129498
2772.0000000000,600.0000000000,75.6152428948,37.0513103781,30.0620887173,68.6282750006,55.6258729911,54.2002308608,52.6706316266,50.5685713704,50.1010117726,1.1260604468,1.1868618638,1.1260604468,2.3717001133,30.7372334689,2045.5732402299,26510.6291933790,1542.3079669118,19988.3112511770,4.1527116277,75.3973476275,569.2627665311,18.9090670151,569.2627665311,30.7372334689,600.0000000000,1.1868618638,37.0513103781,1.1260604468,36.8072009382,4635.6709245618,99.0878965104,600.0000000000,36.8072009382,30.0620887173,31.9943985202,1.1260604468,4813.3155015697,99.6988705781,600.0000000000,75.6363462592,75.1502968862,68.6282750006,75.6152428948,1.1260604468,70.4815523885,72.4818715106,28.2215005832,2541.4489488875,2.0293113281,750.4470280835,0.3400000000,70.6321385689,191.2692668775,70.4815523885,28.7645315485,0.3400000000,72.4818715106,118.7451050802,72.3884362637,28.9033380503,70.6321385689,0.3400000000,15.6984310884,-8.1014780792,70.6321385689,64.2475006293,3.2581131627,24.1197952743,2.2897313161,-4.8045932232,10.0424455842,0.2266000000,70.6321385689,72.7300552554,53.0789556212,1776.5493246856,1.2843794531,750.4470280835,0.2266000000,70.6321385689,71.8161105060,35.5273577291,1002.4686408817,14.1386536804,398.9476798972,0.2857855437,0.7428819649,750.4470280835,4.5332508320,2.1371027599,2.3961480720,0.0000000000,2.1371027599,76.8071387415,76.8071387415,75.1502968862,55.0000000000,75.1502968862,75.1502968862,76.0260565925,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,15.4000000000,4.5815815630,0.5000000000,70.6321385689,2.1371027599,76.8071387415,2.6371027599,75.6363462592,2.2099026753,26.5188321040,68.9521474446,791.0059310023,0.5425813250,1828.5304212911,1.2877584299,0.3459878906,0.2484975122,2.8967084070,2.0804914049,68.5004761824
2898.0000000000,600.0000000000,76.1135652845,37.1021803257,30.0616359987,69.0754550623,55.8941748877,54.4641579928,52.9297130741,50.8042559998,50.3313057110,1.1332854385,1.1954189854,1.1332854385,2.4063137165,31.1858257652,2069.1575131887,26816.2813709261,1564.2615771770,20272.8300402139,4.1812767099,75.5989607947,568.8141742348,19.9928157677,568.8141742348,31.1858257652,600.0000000000,1.1954189854,37.1021803257,1.1332854385,36.7611190422,4603.8940288603,99.0883757802,600.0000000000,36.7611190422,30.0616359987,31.9807259599,1.1332854385,4848.4784544881,99.7036521412,600.0000000000,76.1344845673,75.6668803320,69.0754550623,76.1135652845,1.1332854385,71.0156941529,73.0178945540,28.0262357439,2544.2452387120,2.1183088866,756.5070047111,0.3400000000,71.1680408320,193.5369980748,71.0156941529,28.8041413948,0.3400000000,73.0178945540,120.0984612690,72.9234091452,28.9427819527,71.1680408320,0.3400000000,15.8863878916,-8.2247832429,71.1680408320,64.6872693178,3.2811178730,24.0955239205,2.4041721230,-5.0903324707,10.5952213997,0.2266000000,71.1680408320,73.2777203495,52.9575079358,1786.7975664640,1.3467395351,756.5070047111,0.2266000000,71.1680408320,72.3581039661,35.4298132700,1007.7891119803,14.1049379966,401.2102132683,0.2997887247,0.7780618846,756.5070047111,4.5317023115,2.2608366622,2.2708656493,0.0000000000,2.2608366622,77.2328486859,77.2328486859,75.6668803320,55.0000000000,75.6668803320,75.6668803320,76.4515973099,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,16.1000000000,4.7898352704,0.5000000000,71.1680408320,2.2608366622,77.2328486859,2.7608366622,76.1344845673,2.2133804685,26.5605656224,69.3194591307,798.1126057859,0.5703921794,1841.1640431547,1.3519804238,0.3478309862,0.2606396962,2.9121393238,2.1821492018,68.4346585161
3024.0000000000,600.0000000000,76.5977935583,37.1513342230,30.0612838171,69.5103532409,56.1547733116,54.7206511141,53.1816579335,51.0334762375,50.5552867707,1.1406137866,1.2040751378,1.1406137866,2.4400682523,31.6232845501,2092.0789172213,27113.3427671883,1585.6517990646,20550.0473158771,4.2090211264,75.7931159294,568.3767154499,21.0920679881,568.3767154499,31.6232845501,600.0000000000,1.2040751378,37.1513342230,1.1406137866,36.7260746402,4579.6316297099,99.0888620716,600.0000000000,36.7260746402,30.0612838171,31.9702866532,1.1406137866,4882.3816033763,99.7079117753,600.0000000000,76.6185557810,76.1676743429,69.5103532409,76.5977935583,1.1406137866,71.5334079736,73.5381407718,27.8463101477,2547.8524228780,2.2074188432,762.4745760333,0.3400000000,71.6874609714,195.7352385979,71.5334079736,28.8424776349,0.3400000000,73.5381407718,121.4121308754,73.4426361157,28.9810113288,71.6874609714,0.3400000000,16.0691759730,-8.3438898921,71.6874609714,65.1138509977,3.3037561666,24.0718858075,2.5194116315,-5.3803127388,11.1544839298,0.2266000000,71.6874609714,73.8088722844,52.8433470032,1797.0102036675,1.4094577090,762.4745760333,0.2266000000,71.6874609714,72.8837454471,35.3417575891,1013.2144054392,14.0722211742,403.4371288492,0.3138704666,0.8134299178,762.4745760333,4.5301841868,2.3829415548,2.1472426321,0.0000000000,2.3829415548,77.6532212766,77.6532212766,76.1676743429,55.0000000000,76.1676743429,76.1676743429,76.8718023819,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,16.8000000000,4.9980889778,0.5000000000,71.6874609714,2.3829415548,77.6532212766,2.8829415548,76.6185557810,2.2167930245,26.6015162943,69.6801124872,805.1184512994,0.5984499911,1853.5966477133,1.4166410491,0.3496406715,0.2728457987,2.9272905214,2.2843421416,68.3696561800
3150.0000000000,600.0000000000,77.0684310552,37.1988460753,30.0610171998,69.9333835618,56.4079482481,54.9699702706,53.4267044698,51.2564463502,50.7731639925,1.1480429287,1.2128279729,1.1480429287,2.4729868313,32.0499093334,2114.3603150870,27402.1096835280,1606.4942663082,20820.1656913540,4.2359714762,75.9801560238,567.9500906666,22.2064392985,567.9500906666,32.0499093334,600.0000000000,1.2128279729,37.1988460753,1.1480429287,36.7004385545,4561.7729084678,99.0893551324,600.0000000000,36.7004385545,30.0610171998,31.9626026431,1.1480429287,4915.0863758490,99.7117231266,600.0000000000,77.0890592133,76.6533746055,69.9333835618,77.0684310552,1.1480429287,72.0354202135,74.0432766252,27.6804899355,2552.1956762142,2.2966682465,768.3497420500,0.3400000000,72.1911277540,197.8670466552,72.0354202135,28.8795996681,0.3400000000,74.0432766252,122.6877824328,73.9467823261,29.0180803542,72.1911277540,0.3400000000,16.2469964738,-8.4589991753,72.1911277540,65.5278151114,3.3260280504,24.0488577036,2.6354370172,-5.6743906600,11.7200558498,0.2266000000,72.1911277540,74.3242267955,52.7359546862,1807.1767102246,1.4725325414,768.3497420500,0.2266000000,72.1911277540,73.3937444146,35.2623841674,1018.7285260931,14.0404606635,405.6282107734,0.3280295192,0.8489894484,768.3497420500,4.5286970117,2.5031726782,2.0255243335,0.0000000000,2.5031726782,78.0674039159,78.0674039159,76.6533746055,55.0000000000,76.6533746055,76.6533746055,77.2858193836,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,17.5000000000,5.2063426852,0.5000000000,72.1911277540,2.5031726782,78.0674039159,3.0031726782,77.0890592133,2.2201408789,26.6416905466,70.0341491956,812.0227359579,0.6267512181,1865.8281305677,1.4817332682,0.3514171559,0.2851146540,2.9421637508,2.3870604653,68.3054653206
3276.0000000000,600.0000000000,77.4136687071,37.2335763402,30.0608217599,70.2438075518,56.5936114009,55.1528184215,53.6064352749,51.4200414753,50.9330344348,1.1555670573,1.2214497879,1.1555670573,2.4971361470,32.3628844649,2130.6558023096,27613.2991979324,1621.7401506590,21017.7523525405,4.2555667208,76.1146004390,567.6371155351,23.3350585951,567.6371155351,32.3628844649,600.0000000000,1.2214497879,37.2335763402,1.1555670573,36.6826413914,4549.2482523801,99.0898545006,600.0000000000,36.6826413914,30.0608217599,31.9572137058,1.1555670573,4938.8844615429,99.7142038610,600.0000000000,77.4342186243,77.0082491397,70.2438075518,77.4136687071,1.1555670573,72.5191402558,74.5309257743,27.5313150784,2557.5463015163,2.3860827391,774.1325027613,0.3400000000,72.6764420334,199.9213951632,72.5191402558,28.9153215438,0.3400000000,74.5309257743,123.9194004860,74.4334760885,29.0538198477,72.6764420334,0.3400000000,16.4190557517,-8.5693318798,72.6764420334,65.9271692807,3.3479479540,24.0265210273,2.7522355041,-5.9724264893,12.2917634086,0.2266000000,72.6764420334,74.8212464538,52.6366182725,1817.3481799924,1.5359624429,774.1325027613,0.2266000000,72.6764420334,73.8855644104,35.1932698167,1024.3839520390,14.0098088896,407.7888605514,0.3422646432,0.8847435413,774.1325027613,4.5276343741,2.5863073524,1.9413270218,0.0026668513,2.5836405010,78.3540197041,78.3540197041,77.0082491397,55.0000000000,77.0082491397,76.9855554995,77.5723158956,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,18.2000000000,5.4145963926,0.5000000000,72.6764420334,2.5863073524,78.3540197041,3.0863073524,77.4342186243,2.2234272812,26.6811273748,70.3818988189,818.8304163743,0.6552923120,1877.8684072706,1.5472500737,0.3531620930,0.2974451084,2.9567728572,2.4902945146,68.2420816476
