Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Central Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - Heat transfer rate (kW),Motor - Recovered thermal energy (kWh),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from central reservoir(kg/s),Mix Valve - Temperature in from central reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%),RO Module - Volume flux of water (L/m²h),RO Module - Mass flux of salt (kg/m²h),RO Module - Pressure loss in the brine channel (bar),RO Module - Brine outlet salinity (wt%),RO Module - Permeate salinity (wt%),RO Module - Brine outflow rate (kg/h),RO Module - Mass of water treated (kg),RO Pump - Outlet pressure (bar),RO Pump - Electricity consumption (kWh),RO Feedtank - Mass outflow rate (kg/h),RO Feedtank - Salinity (wt%),RO Feedtank - Temperature (°C),Overall - Net water production (L),Overall - Salinity of the treated water (wt%),Overall - Net electricity generation (kWh),Overall - Net heat recovered (kWh)
3024.0000000000,600.0000000000,76.5997006923,37.1541924302,30.0609894109,69.5086387479,56.1569145072,54.7202828078,53.1785950731,51.0322924315,50.5545234588,1.2109471313,1.2782515125,1.2109471313,2.4376607748,31.5920836415,2090.2392559667,27089.5007573279,1582.9256885656,20514.7169238101,4.2031004731,75.7294019834,568.4079163585,21.0812800764,568.4079163585,31.5920836415,600.0000000000,1.2782515125,37.1541924302,1.2109471313,36.7282055020,4577.2381201588,99.0935263361,600.0000000000,36.7282055020,30.0609894109,31.9692568058,1.2109471313,4880.8533259923,99.7093921067,600.0000000000,76.6203679386,76.1697058797,69.5086387479,76.5997006923,1.2109471313,71.5346241007,73.5392563752,27.8449233380,2547.7255340195,2.2073851099,762.4745760333,0.3400000000,71.6886811067,195.7404026318,71.5346241007,28.8425676243,0.3400000000,73.5392563752,121.4149480310,73.4437495334,28.9810932506,71.6886811067,0.3400000000,16.0695406091,-8.3442492623,71.6886811067,65.1147903064,3.3037509006,24.0718474384,2.5194102949,-5.3804078285,11.1545803560,0.2266000000,71.6886811067,73.8100650572,52.8426839601,1796.9876559841,1.4094518357,762.4745760333,0.2266000000,71.6886811067,72.8849355054,35.3408815635,1013.1892906215,14.0721496908,403.4350794894,0.3138699474,0.8134232069,762.4745760333,4.5301779961,2.3834408826,2.1467371135,0.0000000000,2.3834408826,77.6549408681,77.6549408681,76.1697058797,55.0000000000,76.1697058797,76.1697058797,76.8735212871,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,11.1286584184,34.9206243619,45.6478749828,23.1321250172,57.2727445900,16.8000000000,4.9980889778,0.5000000000,71.6886811067,2.3834408826,77.6549408681,2.8834408826,76.6203679386,2.2167920220,26.6015042638,69.6800065010,805.1163883987,0.5984494733,1853.5929900360,1.4166401212,0.3496401397,0.2728456620,2.9272860688,2.2843409966,68.3696666927,22.8314208604,0.0013882641,0.0052859249,1.5538516188,0.0060991688,435.0956865049,153.4866279975,51.1564963678,0.8400000000,616.7999998800,1.0960994438,25.0000000000,172.8134574455,0.0054337211,0.5934401212,10.7769602157
3150.0000000000,600.0000000000,77.0704993093,37.2018870833,30.0607074287,69.9315827745,56.4102434979,54.9695902837,53.4234517540,51.2552006200,50.7723675505,1.2224968974,1.2914079429,1.2224968974,2.4704247794,32.0167051408,2112.3946789042,27376.6350385983,1603.5834971720,20782.4421233489,4.2296920666,75.9130627049,567.9832948592,22.1945241784,567.9832948592,32.0167051408,600.0000000000,1.2914079429,37.2018870833,1.2224968974,36.7027416111,4559.2872787813,99.0942895877,600.0000000000,36.7027416111,30.0607074287,31.9615331602,1.2224968974,4913.4645729036,99.7132693501,600.0000000000,77.0910276321,76.6555661854,69.9315827745,77.0704993093,1.2224968974,72.0367464817,74.0444932699,27.6789888151,2552.0572699565,2.2966298704,768.3497420500,0.3400000000,72.1924583934,197.8726789951,72.0367464817,28.8796976742,0.3400000000,74.0444932699,122.6908550646,73.9479965872,29.0181695777,72.1924583934,0.3400000000,16.2473944922,-8.4593914077,72.1924583934,65.5288392943,3.3260222644,24.0488158679,2.6354354872,-5.6744989031,11.7201656226,0.2266000000,72.1924583934,74.3255275139,52.7352348759,1807.1520434771,1.4725258419,768.3497420500,0.2266000000,72.1924583934,73.3950422815,35.2614366963,1018.7011536998,14.0403827034,405.6259585105,0.3280289247,0.8489818189,768.3497420500,4.5286902697,2.5037189209,2.0249713488,0.0000000000,2.5037189209,78.0692862533,78.0692862533,76.6555661854,55.0000000000,76.6555661854,76.6555661854,77.2877009666,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028793,11.5923525191,34.9206243619,45.6478749828,23.1321250172,57.2727445900,17.5000000000,5.2063426852,0.5000000000,72.1924583934,2.5037189209,78.0692862533,3.0037189209,77.0910276321,2.2201397804,26.6416773643,70.0340329900,812.0204653790,0.6267506244,1865.8241114403,1.4817322059,0.3514165728,0.2851144977,2.9421588690,2.3870591569,68.3054768499,22.8056959142,0.0013930025,0.0052882049,1.5585589289,0.0061268885,435.2951572123,159.7901509957,51.1579514238,0.8750000000,616.7999998800,1.0999240501,25.0000000000,180.1499780919,0.0054511661,0.6242322060,11.1627417716
3276.0000000000,600.0000000000,77.4137739820,37.2365903704,30.0604959953,70.2400073858,56.5949204558,55.1513015058,53.6018841795,51.4177247282,50.9312186982,1.2342288508,1.3045109463,1.2342288508,2.4942686185,32.3257212953,2128.4638808805,27584.8918962111,1618.5500732771,20976.4089496708,4.2487977209,76.0431073234,567.6742787047,23.3219269364,567.6742787047,32.3257212953,600.0000000000,1.3045109463,37.2365903704,1.2342288508,36.6851164438,4546.6624551058,99.0950644489,600.0000000000,36.6851164438,30.0604959953,31.9561011247,1.2342288508,4937.0222654932,99.7158052475,600.0000000000,77.4342195554,77.0084013868,70.2400073858,77.4137739820,1.2342288508,72.5204608375,74.5321372063,27.5298312986,2557.4084644568,2.3860393708,774.1325027613,0.3400000000,72.6777669675,199.9270039368,72.5204608375,28.9154190030,0.3400000000,74.5321372063,123.9224602609,74.4346851470,29.0539085765,72.6777669675,0.3400000000,16.4194524047,-8.5697227294,72.6777669675,65.9281888854,3.3479421506,24.0264793791,2.7522337647,-5.9725488840,12.2918875424,0.2266000000,72.6777669675,74.8225415179,52.6359047626,1817.3235451283,1.5359548524,774.1325027613,0.2266000000,72.6777669675,73.8868567400,35.1923340279,1024.3567136759,14.0097312612,407.7866009913,0.3422639671,0.8847349249,774.1325027613,4.5276345048,2.5862399327,1.9413945721,0.0027160002,2.5835239324,78.3537886426,78.3537886426,77.0084013868,55.0000000000,77.0084013868,76.9852887502,77.5720848488,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.0246501978,12.0549383980,34.9206243619,45.6478749828,23.1321250172,57.2727445900,18.2000000000,5.4145963926,0.5000000000,72.6777669675,2.5862399327,78.3537886426,3.0862399327,77.4342195554,2.2234261823,26.6811141881,70.3817825051,818.8281350616,0.6552916361,1877.8643757805,1.5472488659,0.3531615094,0.2974449310,2.9567679708,2.4902930297,68.2420942247,22.7800698696,0.0013977227,0.0052904765,1.5632456295,0.0061545640,435.4938710825,166.0865828222,51.1594013724,0.9100000000,616.7999998800,1.1037352315,25.0000000000,187.4930686459,0.0054686511,0.6554488659,11.5444102983
3402.0000000000,600.0000000000,77.4426249589,37.2398224382,30.0603182656,70.2653758750,56.6105637611,55.1663029656,53.6161886781,51.4309952770,50.9442484967,1.2460416791,1.3170449944,1.2460416791,2.4958832363,32.3466467424,2129.5171636321,27598.5424406719,1619.3720810822,20987.0621708257,4.2494627248,76.0440962270,567.6533532576,24.4537123274,567.6533532576,32.3466467424,600.0000000000,1.3170449944,37.2398224382,1.2460416791,36.6712240914,4536.5750172929,99.0958441097,600.0000000000,36.6712240914,30.0603182656,31.9517608426,1.2460416791,4938.7566217190,99.7157020845,600.0000000000,77.4630879041,77.0354602136,70.2653758750,77.4426249589,1.2460416791,72.9303806253,74.9513795517,27.4588224786,2569.5620912605,2.4757389962,779.8228581671,0.3400000000,73.0890377533,201.6680913201,72.9303806253,28.9456545806,0.3400000000,74.9513795517,124.9814073960,74.8531061210,29.0845984551,73.0890377533,0.3400000000,16.5690484672,-8.6588257375,73.0890377533,66.2700914362,3.3697589491,24.0065841291,2.8697966749,-6.2741347566,12.8692847713,0.2266000000,73.0890377533,75.2467972192,52.5743552749,1828.5413062544,1.5997552255,779.8228581671,0.2266000000,73.0890377533,74.3061747773,35.1722216050,1031.2966494930,13.9834514377,410.0135265258,0.3565755117,0.9207052511,779.8228581671,4.5276578203,2.5742416901,1.9534161302,0.0114103950,2.5628312951,78.3126682228,78.3126682228,77.0354602136,55.0000000805,77.0354602136,76.9377874482,77.5309670542,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,12.3072244361,12.4976985961,34.9206243619,45.6478749828,23.1321250172,57.2727445900,18.9000000000,5.6228501000,0.5000000000,73.0890377533,2.5742416901,78.3126682228,3.0742416901,77.4630879041,2.2266986159,26.7203833907,70.7282605254,825.6365346296,0.6840706368,1889.8862377973,1.6131860933,0.3549000658,0.3098362496,2.9713236566,2.5940366505,68.1794831284,22.7545182705,0.0014024293,0.0052927420,1.5679162296,0.0061822213,435.6920176552,172.3759478811,51.1608475944,0.9450000000,616.7999998800,1.1075366176,25.0000000000,194.8329530478,0.0054864614,0.6870860933,11.9038339491
3528.0000000000,600.0000000000,77.4661529630,37.2425399359,30.0601598537,70.2859523623,56.6233546844,55.1784900250,53.6277210090,51.4417477289,50.9548188101,1.2578964178,1.3296127550,1.2578964178,2.4971186394,32.3626575670,2130.3140195021,27608.8696927468,1619.9519244479,20994.5769408448,4.2498121266,76.0428701881,567.6373424330,25.5861400969,567.6373424330,32.3626575670,600.0000000000,1.3296127550,37.2425399359,1.2578964178,36.6594622295,4527.9366220146,99.0966259499,600.0000000000,36.6594622295,30.0601598537,31.9480440356,1.2578964178,4940.1188371212,99.7156606711,600.0000000000,77.4866273138,77.0575155164,70.2859523623,77.4661529630,1.2578964178,73.2625128656,75.2985574658,27.4686986364,2588.9384982029,2.5659971747,785.4208082675,0.3400000000,73.4222646187,203.0788960669,73.2625128656,28.9701284249,0.3400000000,75.2985574658,125.8583983867,75.1996038457,29.1099879691,73.4222646187,0.3400000000,16.6949306436,-8.7254745369,73.4222646187,66.5514919248,3.3914988007,23.9892549388,2.9881220358,-6.5784268766,13.4514830651,0.2266000000,73.4222646187,75.5943905797,52.5521812360,1840.8907191514,1.6639691880,785.4208082675,0.2266000000,73.4222646187,74.6490842766,35.2027098184,1039.6001740338,13.9617784268,412.3167607611,0.3709664307,0.9569436785,785.4208082675,4.5276769522,2.5644394021,1.9632375502,0.0184368821,2.5460025200,78.2790739382,78.2790739382,77.0575155164,55.0002033200,77.0575155164,76.8989358038,77.4973749235,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,11.7261437166,12.9178512672,34.9206243619,45.6478749828,23.1321250172,57.2727445900,19.6000000000,5.8311038074,0.5000000000,73.4222646187,2.5644394021,78.2790739382,3.0644394021,77.4866273138,2.2299621019,26.7595452225,71.0739949018,832.4558047320,0.7130882104,1901.9077807213,1.6795442333,0.3566348908,0.3222883738,2.9858481016,2.6982893539,68.1175689245,22.7290315723,0.0014071239,0.0052950022,1.5725725047,0.0062098703,435.8896708625,178.6582647667,51.1622906280,0.9800000000,616.7999998800,1.1113296233,25.0000000000,202.1658986960,0.0055046690,0.7191442333,12.2394226422
3654.0000000000,600.0000000000,77.4854778787,37.2448527261,30.0600178045,70.3027444947,56.6338941183,55.1884552168,53.6370644200,51.4505121102,50.9634473875,1.2697913903,1.3422145636,1.2697913903,2.4980541705,32.3747820492,2130.9081619459,27616.5697788188,1620.3401842056,20999.6087873050,4.2499116166,76.0398882102,567.6252179508,26.7190569930,567.6252179508,32.3747820492,600.0000000000,1.3422145636,37.2448527261,1.2697913903,36.6495079529,4520.5272542322,99.0974098391,600.0000000000,36.6495079529,30.0600178045,31.9448560382,1.2697913903,4941.1871779314,99.7156691119,600.0000000000,77.5059588420,77.0756247556,70.3027444947,77.4854778787,1.2697913903,73.5337033226,75.5891248481,27.5392445289,2613.7817089629,2.6570344658,790.9263530625,0.3400000000,73.6943488509,204.2309104198,73.5337033226,28.9900957247,0.3400000000,75.5891248481,126.5924353324,75.4896019450,29.1312201805,73.6943488509,0.3400000000,16.8021236999,-8.7746267844,73.6943488509,66.7854148473,3.4130945963,23.9739598669,3.1072059235,-6.8847303415,14.0377446637,0.2266000000,73.6943488509,75.8818497221,52.5598312823,1854.0646230469,1.7286307148,790.9263530625,0.2266000000,73.6943488509,74.9320673029,35.2709675714,1048.9173394079,13.9437223397,414.6700004312,0.3854389129,0.9934915071,790.9263530625,4.5276926993,2.5563840601,1.9713086392,0.0241657400,2.5322183201,78.2514669311,78.2514669311,77.0756247556,55.0038528397,77.0756247556,76.8669782110,77.4697696891,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,11.2518293839,13.3196251858,34.9206243619,45.6478749828,23.1321250172,57.2727445900,20.3000000000,6.0393575148,0.5000000000,73.6943488509,2.5563840601,78.2514669311,3.0563840601,77.5059588420,2.2332040891,26.7984490692,71.4176515745,839.2593128008,0.7423442492,1913.8822983575,1.7463224182,0.3583592903,0.3348010501,3.0002852614,2.8030490169,68.0562992134,22.7036092285,0.0014118067,0.0052972570,1.5772145840,0.0062375115,436.0868348666,184.9335513262,51.1637305025,1.0150000000,616.7999998800,1.1151143255,25.0000000000,209.4917718975,0.0055232348,0.7516224182,12.5563957811
3780.0000000000,600.0000000000,77.5015120092,37.2468501408,30.0598896396,70.3165732301,56.6426714958,55.1966812003,53.6446940474,51.4577202049,50.9705560110,1.2817252489,1.3548507396,1.2817252489,2.4987545034,32.3838583636,2131.3433482537,27622.2097933684,1620.5780792258,21002.6919067660,4.2498147000,76.0355238190,567.6161416364,27.8523422893,567.6161416364,32.3838583636,600.0000000000,1.3548507396,37.2468501408,1.2817252489,36.6410902807,4514.1622930427,99.0981956711,600.0000000000,36.6410902807,30.0598896396,31.9421174139,1.2817252489,4942.0253326850,99.7157178714,600.0000000000,77.5219957377,77.0906501458,70.3165732301,77.5015120092,1.2817252489,73.7571074807,75.8351504693,27.6548707587,2642.7198895886,2.7490170244,796.3394925520,0.3400000000,73.9184892926,205.1799782385,73.7571074807,29.0065339014,0.3400000000,75.8351504693,127.2139835598,75.7351455460,29.1491853904,73.9184892926,0.3400000000,16.8945586391,-8.8101607772,73.9184892926,66.9820274484,3.4344936300,23.9602837046,3.2270423291,-7.1925039547,14.6274875972,0.2266000000,73.9184892926,76.1220804909,52.5898909026,1867.8215537485,1.7937642342,796.3394925520,0.2266000000,73.9184892926,75.1679957514,35.3671137338,1058.9750255830,13.9285101043,417.0525323329,0.3999943286,1.0303791998,796.3394925520,4.5277056302,2.5497240023,1.9779816279,0.0288916066,2.5208323958,78.2286421123,78.2286421123,77.0906501458,55.0177003328,77.0906501458,76.8405356309,77.4469463259,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.8612532593,13.7063342275,34.9206243619,45.6478749828,23.1321250172,57.2727445900,21.0000000000,6.2476112222,0.5000000000,73.9184892926,2.5497240023,78.2286421123,3.0497240023,77.5219957377,2.2364148549,26.8369782591,71.7581935857,846.0259524272,0.7718378152,1925.7730811723,1.8135183288,0.3600680610,0.3473738181,3.0145915730,2.9083117840,67.9956421869,22.6782507687,0.0014164777,0.0052995067,1.5818425821,0.0062651451,436.2835132396,191.2018252669,51.1651672430,1.0500000000,616.7999998800,1.1188907900,25.0000000000,216.8104731839,0.0055421242,0.7845183288,12.8588285464
3906.0000000000,600.0000000000,77.5149806530,37.2486030470,30.0597732770,70.3280912827,56.6500758503,55.2035516414,53.6509875956,51.4637152510,50.9764799666,1.2936969128,1.3675215451,1.2936969128,2.4992710802,32.3905531990,2131.6543691729,27626.2406244805,1620.6983888173,21004.2511190720,4.2495639066,76.0300737425,567.6094468010,28.9859015443,567.6094468010,32.3905531990,600.0000000000,1.3675215451,37.2486030470,1.2936969128,36.6339814744,4508.6865913848,99.0989833600,600.0000000000,36.6339814744,30.0597732770,31.9397614080,1.2936969128,4942.6839037456,99.7157992397,600.0000000000,77.5354640612,77.1032765469,70.3280912827,77.5149806530,1.2936969128,73.9430031526,76.0460632670,27.8035597189,2674.6809586026,2.8420684940,801.6602267361,0.3400000000,74.1049976302,205.9697358416,73.9430031526,29.0202048524,0.3400000000,76.0460632670,127.7468486735,75.9456451144,29.1645776885,74.1049976302,0.3400000000,16.9753109020,-8.8351105811,74.1049976302,67.1492704237,3.4556545269,23.9479021966,3.3476236069,-7.5013267657,15.2202517790,0.2266000000,74.1049976302,76.3251646697,52.6366126547,1881.9718760575,1.8593866734,801.6602267361,0.2266000000,74.1049976302,75.3669261645,35.4835418121,1069.5599809598,13.9155377304,419.4480457662,0.4146334039,1.0676287595,801.6602267361,4.5277161952,2.5441801682,1.9835360269,0.0328442678,2.5113359004,78.2096432082,78.2096432082,77.1032765469,55.0447799544,77.1032765469,76.8185108771,77.4279486108,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.5364464140,14.0805793795,34.9206243619,45.6478749828,23.1321250172,57.2727445900,21.7000000000,6.4558649296,0.5000000000,74.1049976302,2.5441801682,78.2096432082,3.0441801682,77.5354640612,2.2395868927,26.8750427124,72.0948170036,852.7389775407,0.8015673112,1937.5512863128,1.8811285054,0.3617571690,0.3600060566,3.0287332629,3.0140724545,67.9355803243,22.6529557848,0.0014211371,0.0053017511,1.5864566020,0.0062927713,436.4797090703,197.4631041753,51.1666008709,1.0850000000,616.7999998800,1.1226590730,25.0000000000,224.1219306820,0.0055613065,0.8178285054,13.1499038520
4032.0000000000,600.0000000000,77.5264424725,37.2501658741,30.0596669633,70.3378014106,56.6564067568,55.2093619871,53.6562359273,51.4687615577,50.9814774368,1.3057055112,1.3802271503,1.3057055112,2.4996435423,32.3953803080,2131.8680287576,27629.0096526982,1620.7263701451,21004.6137570807,4.2491919883,76.0237664003,567.6046196920,30.1196608693,567.6046196920,32.3953803080,600.0000000000,1.3802271503,37.2501658741,1.3057055112,36.6279896508,4503.9694399066,99.0997728350,600.0000000000,36.6279896508,30.0596669633,31.9377317805,1.3057055112,4943.2018639537,99.7159068818,600.0000000000,77.5469230911,77.1140295553,70.3378014106,77.5264424725,1.3057055112,74.0994193622,76.2292291873,27.9760567514,2708.8272028672,2.9362792968,806.8885556147,0.3400000000,74.2619293491,206.6342767845,74.0994193622,29.0317027115,0.3400000000,76.2292291873,128.2096302754,76.1284521655,29.1779383847,74.2619293491,0.3400000000,17.0467856991,-8.8518489661,74.2619293491,67.2933454517,3.4765448462,23.9365621190,3.4689408268,-7.8108718826,15.8156724654,0.2266000000,74.2619293491,76.4989775158,52.6955492955,1896.3668303645,1.9255090718,806.8885556147,0.2266000000,74.2619293491,75.5367148973,35.6144025976,1080.5057055518,13.9043333657,421.8437047318,0.4293563578,1.1052555838,806.8885556147,4.5277248066,2.5395266299,1.9881981766,0.0361976365,2.5033289934,78.1936959391,78.1936959391,77.1140295553,55.0835277160,77.1140295553,76.8000135143,77.4120023109,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.2633533822,14.4444046004,34.9206243619,45.6478749828,23.1321250172,57.2727445900,22.4000000000,6.6641186370,0.5000000000,74.2619293491,2.5395266299,78.1936959391,3.0395266299,77.5469230911,2.2427144345,26.9125732145,72.4269009857,859.3850916674,0.8315306173,1949.1942754750,1.9491485923,0.3634234991,0.3726970200,3.0426842492,3.1203247869,67.8761058904,22.6277239183,0.0014257848,0.0053039903,1.5910567374,0.0063203901,436.6754250663,203.7174055320,51.1680314049,1.1200000000,616.7999998800,1.1264192238,25.0000000000,231.4260940733,0.0055807544,0.8515485923,13.4321072876
4158.0000000000,600.0000000000,77.5363250824,37.2515801510,30.0595692179,70.3460884306,56.6618934504,55.2143383140,53.6606616120,51.4730613637,50.9857459695,1.3177503342,1.3929676459,1.3177503342,2.4999022453,32.3987330987,2132.0048498959,27630.7828546509,1620.6813627326,21004.0304610143,4.2487240092,76.0167765478,567.6012669013,31.2535621356,567.6012669013,32.3987330987,600.0000000000,1.3929676459,37.2515801510,1.3177503342,36.6229526525,4499.9003881530,99.1005640378,600.0000000000,36.6229526525,30.0595692179,31.9359810083,1.3177503342,4943.6090495732,99.7160356151,600.0000000000,77.5568009378,77.1233098594,70.3460884306,77.5363250824,1.3177503342,74.2326262290,76.3904005609,28.1652459297,2744.5042988676,3.0317139010,812.0244791879,0.3400000000,74.3955752336,207.2002288231,74.2326262290,29.0414908010,0.3400000000,76.3904005609,128.6168550308,76.2893077609,29.1896896339,74.3955752336,0.3400000000,17.1108629940,-8.8622305058,74.3955752336,67.4190946133,3.4971391984,23.9260657776,3.5909840527,-8.1208859511,16.4134594566,0.2266000000,74.3955752336,76.6496686697,52.7632666626,1910.8898602852,1.9921378524,812.0244791879,0.2266000000,74.3955752336,75.6834973494,35.7552055157,1091.6822403560,13.8945285151,424.2294177685,0.4441630104,1.1432699133,812.0244791879,4.5277318384,2.5355806756,1.9921511628,0.0390827621,2.4964979135,78.1801740639,78.1801740639,77.1233098594,55.1307216836,77.1233098594,76.7843219899,77.3984812271,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.0309789482,14.7994180500,34.9206243619,45.6478749828,23.1321250172,57.2727445900,23.1000000000,6.8723723444,0.5000000000,74.3955752336,2.5355806756,78.1801740639,3.0355806756,77.5568009378,2.2457930772,26.9495169264,72.7539685936,865.9537307220,0.8617251983,1960.6843080731,2.0175735315,0.3650646580,0.3854458670,3.0564244955,3.2270617374,67.8172177195,22.6025548486,0.0014304211,0.0053062244,1.5956430744,0.0063480018,436.8706636399,209.9647467245,51.1694588614,1.1550000000,616.7999998800,1.1301712856,25.0000000000,238.7229295598,0.0056004437,0.8856735315,13.7073789639
4284.0000000000,600.0000000000,77.5449582471,37.2528778001,30.0594787867,70.3532490926,56.6667126574,55.2186549129,53.6644362355,51.4767705718,50.9894378485,1.3298307964,1.4057430659,1.3298307964,2.5000706076,32.4009150746,2132.0806643388,27631.7654098308,1620.5782857161,21002.6945828812,4.2481792935,76.0092389009,567.5990849254,32.3875593208,567.5990849254,32.4009150746,600.0000000000,1.4057430659,37.2528778001,1.3298307964,36.6187330664,4496.3858492294,99.1013569193,600.0000000000,36.6187330664,30.0594787867,31.9344688240,1.3298307964,4943.9284766628,99.7161812541,600.0000000000,77.5654277622,77.1314255440,70.3532490926,77.5449582471,1.3298307964,74.3475188502,76.5340682594,28.3656658504,2781.2013351489,3.1284165061,817.0679974557,0.3400000000,74.5108465136,207.6883821850,74.3475188502,29.0499304301,0.3400000000,76.5340682594,128.9798649599,76.4326939737,29.2001606539,74.5108465136,0.3400000000,17.1690115017,-8.8677040859,74.5108465136,67.5302974868,3.5174177538,23.9162588721,3.7137425614,-8.4311730812,17.0133808037,0.2266000000,74.5108465136,76.7820389178,52.8371184633,1925.4497284048,2.0592758234,817.0679974557,0.2266000000,74.5108465136,75.8120635213,35.9025098353,1102.9881722353,13.8858354861,426.5972594413,0.4590528681,1.1816779643,817.0679974557,4.5277376109,2.5321960905,1.9955415205,0.0415994061,2.4905966844,78.1685764006,78.1685764006,77.1314255440,55.1833292314,77.1314255440,76.7708579817,77.3868842135,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.8307300020,15.1468871221,34.9206243619,45.6478749828,23.1321250172,57.2727445900,23.8000000000,7.0806260519,0.5000000000,74.5108465136,2.5321960905,78.1685764006,3.0321960905,77.5654277622,2.2488194868,26.9858338417,73.0756558490,872.4364940014,0.8921481886,1972.0075066115,2.0863977148,0.3666788194,0.3982516830,3.0699387110,3.3342756483,67.7589189254,22.5774482848,0.0014350458,0.0053084534,1.6002156936,0.0063756063,437.0654269749,216.2051450558,51.1708832553,1.1900000000,616.7999998800,1.1339152975,25.0000000000,246.0124160186,0.0056203527,0.9201977148,13.9772325232
4410.0000000000,600.0000000000,77.5525986326,37.2540835879,30.0593946054,70.3595143565,56.6710018888,55.2224473978,53.6676933054,51.4800104787,50.9926715533,1.3419464086,1.4185534053,1.3419464086,2.5001668631,32.4021625460,2132.1077983405,27632.1170664932,1620.4287546887,21000.7566607654,4.2475728784,76.0012582830,567.5978374540,33.5216157839,567.5978374540,32.4021625460,600.0000000000,1.4185534053,37.2540835879,1.3419464086,36.6152141770,4493.3463410217,99.1021514377,600.0000000000,36.6152141770,30.0593946054,31.9331610291,1.3419464086,4944.1780664351,99.7163404588,600.0000000000,77.5730605446,77.1386160010,70.3595143565,77.5525986326,1.3419464086,74.4479182743,76.6637378034,28.5731338777,2818.5194510420,3.2264154867,822.0191104180,0.3400000000,74.6115768309,208.1149666209,74.4479182743,29.0573033768,0.3400000000,76.6637378034,129.3075141297,76.5621094567,29.2096082013,74.6115768309,0.3400000000,17.2223783070,-8.8694013410,74.6115768309,67.6299039404,3.5373650623,23.9070209866,3.8372050164,-8.7415822703,17.6152500588,0.2266000000,74.6115768309,76.8998355296,52.9150699645,1939.9750638023,2.1269229641,822.0191104180,0.2266000000,74.6115768309,75.9261524751,36.0536853529,1114.3443703756,13.8780297049,428.9410117773,0.4740251914,1.2204828126,822.0191104180,4.5277423855,2.5292570499,1.9984853356,0.0438244372,2.4854326127,78.1585059255,78.1585059255,77.1386160010,55.2390847219,77.1386160010,76.7591628198,77.3768142756,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.6558967966,15.4878130128,34.9206243619,45.6478749828,23.1321250172,57.2727445900,24.5000000000,7.2888797593,0.5000000000,74.6115768309,2.5292570499,78.1585059255,3.0292570499,77.5730605446,2.2517911659,27.0214939911,73.3916872883,878.8266923802,0.9227964603,1983.1530370599,2.1556151039,0.3682646011,0.4111134976,3.0832153232,3.4419583949,67.7012152785,22.5524039589,0.0014396591,0.0053106772,1.6047746710,0.0064032037,437.2597170764,222.4386177520,51.1723046001,1.2250000000,616.7999998800,1.1376512950,25.0000000000,253.2945421290,0.0056404622,0.9551151039,14.2428484663
4536.0000000000,600.0000000000,77.5594473926,37.2552168620,30.0593157686,70.3650652204,56.6748688824,55.2258220179,53.6705374187,51.4828761086,50.9955398994,1.3540967577,1.4313986315,1.3540967577,2.5002053067,32.4026607748,2132.0959153556,27631.9630630084,1620.2418756609,20998.3347085647,4.2469165461,75.9929168285,567.5973392252,34.6557022152,567.5973392252,32.4026607748,600.0000000000,1.4313986315,37.2552168620,1.3540967577,36.6122966519,4490.7142267223,99.1029475571,600.0000000000,36.6122966519,30.0593157686,31.9320285217,1.3540967577,4944.3718708709,99.7165105868,600.0000000000,77.5799006873,77.1450687263,70.3650652204,77.5594473926,1.3540967577,74.5368071008,76.7821455030,28.7844549435,2856.1472757780,3.3257268638,826.8778180749,0.3400000000,74.7007586147,208.4926513393,74.5368071008,29.0638294289,0.3400000000,76.7821455030,129.6067141657,76.6802851594,29.2182325499,74.7007586147,0.3400000000,17.2718591638,-8.8682060210,74.7007586147,67.7202162761,3.5569691200,23.8982581510,3.9613596033,-9.0519975718,18.2189163079,0.2266000000,74.7007586147,77.0059834125,52.9955604204,1954.4100602174,2.1950770415,826.8778180749,0.2266000000,74.7007586147,76.0286828451,36.2067271507,1125.6890869298,13.8709358727,431.2558015077,0.4890790477,1.2596850839,826.8778180749,4.5277463687,2.5266724775,2.0010738912,0.0458176448,2.4808548327,78.1496504468,78.1496504468,77.1450687263,55.2964878947,77.1450687263,76.7488755022,77.3679592452,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.5012431583,15.8229891271,34.9206243619,45.6478749828,23.1321250172,57.2727445900,25.2000000000,7.4971334667,0.5000000000,74.7007586147,2.5266724775,78.1496504468,3.0266724775,77.5799006873,2.2547062700,27.0564752406,73.7018566919,885.1189902027,0.9536666759,1994.1124607693,2.2252193255,0.3698209682,0.4240302982,3.0962456689,3.5501015006,67.6441140644,22.5274216214,0.0014442610,0.0053128959,1.6093200791,0.0064307940,437.4535358080,228.6651819677,51.1737229083,1.2600000000,616.7999998800,1.1413793109,25.0000000000,260.5693042054,0.0056607547,0.9904193255,14.5051472204
4662.0000000000,600.0000000000,77.5656628339,37.2562927980,30.0592415054,70.3700441202,56.6783984007,55.2288623632,53.6730508634,51.4854422130,50.9981158991,1.3662814901,1.4442786912,1.3662814901,2.5001971919,32.4025556076,2132.0526231481,27631.4019959997,1620.0248171540,20995.5216303161,4.2462195671,75.9842791667,567.5974443924,35.7897950648,567.5974443924,32.4025556076,600.0000000000,1.4442786912,37.2562927980,1.3662814901,36.6098958052,4488.4318492814,99.1037452461,600.0000000000,36.6098958052,30.0592415054,31.9310464941,1.3662814901,4944.5209553204,99.7166895600,600.0000000000,77.5861066925,77.1509312842,70.3700441202,77.5656628339,1.3662814901,74.6165136115,76.8914273838,28.9971961927,2893.8417267011,3.4263570142,831.6441204263,0.3400000000,74.7807278203,208.8313266648,74.6165136115,29.0696800562,0.3400000000,76.8914273838,129.8828606848,76.7893529223,29.2261899478,74.7807278203,0.3400000000,17.3181535289,-8.8648082881,74.7807278203,67.8030315304,3.5762206324,23.8898970293,4.0861941374,-9.3623304165,18.8242563846,0.2266000000,74.7807278203,77.1027657474,53.0773960221,1968.7110930894,2.2637340928,831.6441204263,0.2266000000,74.7807278203,76.1219329981,36.3601123940,1136.9741307629,13.8644171457,433.5378136874,0.5042133532,1.2992834915,831.6441204263,4.5277497212,2.5243711001,2.0033786210,0.0476258215,2.4767452786,78.1417656588,78.1417656588,77.1509312842,55.3546300489,77.1509312842,76.7397133172,77.3600748345,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.3626839687,16.1530467376,34.9206243619,45.6478749828,23.1321250172,57.2727445900,25.9000000000,7.7053871741,0.5000000000,74.7807278203,2.5243711001,78.1417656588,3.0243711001,77.5861066925,2.2575634634,27.0907615607,74.0060119216,891.3091219756,0.9847553309,2004.8792230225,2.2952037453,0.3713471575,0.4370010413,3.1090233567,3.6586962277,67.5876232898,22.5025010374,0.0014488516,0.0053151096,1.6138519871,0.0064583773,437.6468849214,234.8848547908,51.1751381915,1.2950000000,616.7999998800,1.1450993758,25.0000000000,267.8367045351,0.0056812149,1.0261037453,14.7648462505
4788.0000000000,600.0000000000,77.5713698022,37.2573233217,30.0591711576,70.3745633768,56.6816572684,55.2316343319,53.6752985090,51.4877677155,51.0004571043,1.3785002997,1.4571935147,1.3785002997,2.5001513967,32.4019621015,2131.9839238424,27630.5116529971,1619.7832343538,20992.3907172258,4.2454892504,75.9753962607,567.5980378985,36.9238753226,567.5980378985,32.4019621015,600.0000000000,1.4571935147,37.2573233217,1.3785002997,36.6079393236,4486.4499814292,99.1045444771,600.0000000000,36.6079393236,30.0591711576,31.9301937654,1.3785002997,4944.6340525232,99.7168757496,600.0000000000,77.5918035594,77.1563200996,70.3745633768,77.5713698022,1.3785002997,74.6888555206,76.9932510660,29.2095127343,2931.4130137507,3.5283047853,836.3180174723,0.3400000000,74.8533081525,209.1387143714,74.6888555206,29.0749890629,0.3400000000,76.9932510660,130.1401662616,76.8909770986,29.2336023242,74.8533081525,0.3400000000,17.3618075838,-8.8597471587,74.8533081525,67.8797525352,3.5951124340,23.8818803832,4.2116961478,-9.6725136158,19.4311687891,0.2266000000,74.8533081525,77.1919649969,53.1596667699,1982.8440656618,2.3328888035,836.3180174723,0.2266000000,74.8533081525,76.2076816871,36.5126897189,1148.1618824625,13.8583666879,435.7840659443,0.5194269061,1.3392752560,836.3180174723,4.5277525657,2.5222973044,2.0054552614,0.0492857207,2.4730115836,78.1346609383,78.1346609383,77.1563200996,55.4130096614,77.1563200996,76.7314555428,77.3529704340,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.2370323159,16.4784906312,34.9206243619,45.6478749828,23.1321250172,57.2727445900,26.6000000000,7.9136408815,0.5000000000,74.8533081525,2.5222973044,78.1346609383,3.0222973044,77.5918035594,2.2603618057,27.1243416687,74.3040430104,897.3936685329,1.0160587871,2015.4482499760,2.3655615269,0.3728426171,0.4500246603,3.1215437668,3.7677336470,67.5317511382,22.4776419834,0.0014534308,0.0053173182,1.6183704622,0.0064859535,437.8397660787,241.0976532459,51.1765504608,1.3300000000,616.7999998800,1.1488115187,25.0000000000,275.0967500882,0.0057018288,1.0621615269,15.0225046474
4914.0000000000,600.0000000000,77.5766668203,37.2583178083,30.0591041632,70.3787116220,56.6846982020,55.2341899078,53.6773315265,51.4898990921,51.0026089079,1.3907529175,1.4701430200,1.3907529175,2.5000749295,32.4009710858,2131.8945562790,27629.3534493764,1619.5215918046,20988.9998297873,4.2447313629,75.9663083258,567.5990289142,38.0579275615,567.5990289142,32.4009710858,600.0000000000,1.4701430200,37.2583178083,1.3907529175,36.6063653686,4484.7265319803,99.1053452253,600.0000000000,36.6063653686,30.0591041632,31.9294522252,1.3907529175,4944.7180599576,99.7170678821,600.0000000000,77.5970899310,77.1613271089,70.3787116220,77.5766668203,1.3907529175,74.7552521297,77.0889186596,29.4200129853,2968.7129376435,3.6315631454,840.8995092129,0.3400000000,74.9199235905,209.4208439349,74.7552521297,29.0798608852,0.3400000000,77.0889186596,130.3819202472,76.9864572470,29.2405648496,74.9199235905,0.3400000000,17.4032478371,-8.8534436481,74.9199235905,67.9514745489,3.6136390319,23.8741635351,4.3378529434,-9.9824966799,20.0395689412,0.2266000000,74.9199235905,77.2749729129,53.2416820034,1996.7823302777,2.4025348023,840.8995092129,0.2266000000,74.9199235905,76.2873177937,36.6635938324,1159.2229670430,13.8527010801,437.9922306866,0.5347184119,1.3796564330,840.8995092129,4.5277549963,2.5204077663,2.0073472300,0.0508262623,2.4695815040,78.1281877906,78.1281877906,77.1613271089,55.4713851884,77.1613271089,76.7239301561,77.3464975599,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.1218018155,16.7997269169,34.9206243619,45.6478749828,23.1321250172,57.2727445900,27.3000000000,8.1218945889,0.5000000000,74.9199235905,2.5204077663,78.1281877906,3.0204077663,77.5970899310,2.2631006637,27.1572079643,74.5958728143,903.3698803307,1.0475732987,2025.8156312999,2.4362856777,0.3743069598,0.4631000725,3.1338036583,3.8772046932,67.4765056053,22.4528442452,0.0014579988,0.0053195218,1.6228755694,0.0065135227,438.0321808705,247.3035942974,51.1779597266,1.3650000000,616.7999998800,1.1525157670,25.0000000000,282.3494515047,0.0057225837,1.0985856777,15.2785579165
5040.0000000000,600.0000000000,77.5816316182,37.2592836238,30.0590400412,70.3825587752,56.6875627766,55.2365700867,53.6791902684,51.4918729897,51.0046071014,1.4030391048,1.4831271143,1.4030391048,2.4999733216,32.3996542481,2131.7882612896,27627.9758663132,1619.2434134695,20985.3946385642,4.2439504533,75.9570470892,567.6003457519,39.1919391826,567.6003457519,32.3996542481,600.0000000000,1.4831271143,37.2592836238,1.4030391048,36.6051209866,4483.2254623384,99.1061474682,600.0000000000,36.6051209866,30.0590400412,31.9288063673,1.4030391048,4944.7784251065,99.7172649627,600.0000000000,77.6020436314,77.1660248966,70.3825587752,77.5816316182,1.4030391048,74.8168118089,77.1794470222,29.6276546294,3005.6257607434,3.7361204721,845.3885956480,0.3400000000,74.9816861575,209.6824240504,74.8168118089,29.0843770548,0.3400000000,77.1794470222,130.6106914502,77.0768082331,29.2471518265,74.9816861575,0.3400000000,17.4428073569,-8.8462266443,74.9816861575,68.0190528160,3.6317962457,23.8667116083,4.4646516650,-10.2922421633,20.6493854727,0.2266000000,74.9816861575,77.3528763371,53.3229204496,2010.5050620288,2.4726648921,845.3885956480,0.2266000000,74.9816861575,76.3619259293,36.8121795893,1170.1344398968,13.8473551785,440.1604951574,0.5500865044,1.4204221680,845.3885956480,4.5277570840,2.5186687615,2.0090883225,0.0522702151,2.4663985464,78.1222306274,78.1222306274,77.1660248966,55.5296702193,77.1660248966,76.7170032031,77.3405406315,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.0150523244,17.1170847115,34.9206243619,45.6478749828,23.1321250172,57.2727445900,28.0000000000,8.3301482963,0.5000000000,74.9816861575,2.5186687615,78.1222306274,3.0186687615,77.6020436314,2.2657796413,27.1893556960,74.8814496814,909.2355380021,1.0792950334,2035.9783704165,2.5073690847,0.3757399266,0.4762261838,3.1458008613,3.9871002070,67.4218942622,22.4281076163,0.0014625556,0.0053217203,1.6273673720,0.0065410847,438.2241308299,253.5026948515,51.1793659989,1.4000000000,616.7999998800,1.1562121470,25.0000000000,289.5948222978,0.0057434684,1.1353690847,15.5333451139
5166.0000000000,600.0000000000,77.5863254670,37.2602265475,30.0589783795,70.3861599450,56.6902837499,55.2388071684,53.6809065266,51.4937182765,51.0064798789,1.4153586459,1.4961456962,1.4153586459,2.4998509353,32.3980681210,2131.6679896186,27626.4171454566,1618.9514787389,20981.6111644565,4.2431501064,75.9476375600,567.6019318790,40.3258998185,567.6019318790,32.3980681210,600.0000000000,1.4961456962,37.2602265475,1.4153586459,36.6041607737,4481.9158765730,99.1069511854,600.0000000000,36.6041607737,30.0589783795,31.9282428982,1.4153586459,4944.8194473716,99.7174662146,600.0000000000,77.6067260056,77.1704707173,70.3861599450,77.5863254670,1.4153586459,74.8744002297,77.2656303571,29.8316642277,3042.0610850932,3.8419615573,849.7852767777,0.3400000000,75.0394643779,209.9271324247,74.8744002297,29.0886012349,0.3400000000,77.2656303571,130.8284862313,77.1628227041,29.2534212781,75.0394643779,0.3400000000,17.4807462476,-8.8383531007,75.0394643779,68.0831552528,3.6495809247,23.8594973761,4.5920793259,-10.6017228108,21.2605573332,0.2266000000,75.0394643779,77.4265241190,53.4029915330,2023.9959869512,2.5432712304,849.7852767777,0.2266000000,75.0394643779,76.4323532023,36.9579711041,1180.8783728649,13.8422781048,442.2874513090,0.5655297611,1.4615668953,849.7852767777,4.5277588832,2.5170540418,2.0107048414,0.0536355010,2.4634185408,78.1166994875,78.1166994875,77.1704707173,55.5878634118,77.1704707173,76.7105703988,77.3350096941,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.9152696327,17.4308330482,34.9206243619,45.6478749828,23.1321250172,57.2727445900,28.7000000000,8.5384020037,0.5000000000,75.0394643779,2.5170540418,78.1166994875,3.0170540418,77.6067260056,2.2683985256,27.2207823076,75.1607417034,914.9888423308,1.1112200891,2045.9341879881,2.5788045435,0.3771413573,0.4894018931,3.1575340354,4.0974109687,67.3679241091,22.4034318960,0.0014671011,0.0053239138,1.6318459322,0.0065686397,438.4156174443,259.6949717582,51.1807692875,1.4350000000,616.7999998800,1.1599006843,25.0000000000,296.8328782233,0.0057644726,1.1725045435,15.7871300096
5292.0000000000,600.0000000000,77.5907965977,37.2611511052,30.0589188249,70.3895585058,56.6928868959,55.2409265656,53.6825053128,51.4954576610,51.0082494174,1.4277113444,1.5091986575,1.4277113444,2.4997112058,32.3962572276,2131.5360659488,27624.7074146966,1618.6479770605,20977.6777827036,4.2423331439,75.9380994260,567.6037427724,41.4598008605,567.6037427724,32.3962572276,600.0000000000,1.5091986575,37.2611511052,1.4277113444,36.6034457524,4480.7712554902,99.1077563576,600.0000000000,36.6034457524,30.0589188249,31.9277504077,1.4277113444,4944.8445162199,99.7176710311,600.0000000000,77.6111853423,77.1747096674,70.3895585058,77.5907965977,1.4277113444,74.9286935868,77.3480890415,30.0314751135,3077.9482972443,3.9490683921,854.0895526019,0.3400000000,75.0939366749,210.1578418382,74.9286935868,29.0925831447,0.3400000000,77.3480890415,131.0368718308,77.2451198217,29.2594185247,75.0939366749,0.3400000000,17.5172676302,-8.8300237952,75.0939366749,68.1443035387,3.6669907255,23.8524995828,4.7201228439,-10.9109193294,21.8730315301,0.2266000000,75.0939366749,77.4965793113,53.4816054234,2037.2423880037,2.6143454707,854.0895526019,0.2266000000,75.0939366749,76.4992612989,37.1006224676,1191.4407520758,13.8374301183,444.3720091570,0.5810467162,1.5030844939,854.0895526019,4.5277604352,2.5155431719,2.0122172632,0.0549362139,2.4606069581,78.1115243338,78.1115243338,77.1747096674,55.6460037761,77.1747096674,76.7045505367,77.3298347150,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.8212716890,17.7411940626,34.9206243619,45.6478749828,23.1321250172,57.2727445900,29.4000000000,8.7466557111,0.5000000000,75.0939366749,2.5155431719,78.1115243338,3.0155431719,77.6111853423,2.2709572440,27.2514869283,75.4337322116,920.6283274350,1.1433445067,2055.6813673189,2.6505847800,0.3785111683,0.5026260948,3.1690024802,4.2081277232,67.3146014944,22.3788168883,0.0014716355,0.0053261024,1.6363113108,0.0065961875,438.6066421639,265.8804418127,51.1821696016,1.4700000000,616.7999998800,1.1635814035,25.0000000000,304.0636367818,0.0057855870,1.2099847800,16.0401175966
5418.0000000000,600.0000000000,77.5950829070,37.2620608321,30.0588610740,70.3927885334,56.6953924551,55.2429482340,53.6840062667,51.4971089712,51.0099331270,1.4400970181,1.5222858840,1.4400970181,2.4995568342,32.3942565718,2131.3943187154,27622.8703705520,1618.3346303161,20973.6168088969,4.2415017824,75.9284481574,567.6057434282,42.5936350840,567.6057434282,32.3942565718,600.0000000000,1.5222858840,37.2620608321,1.4400970181,36.6029424230,4479.7688105672,99.1085629670,600.0000000000,36.6029424230,30.0588610740,31.9273190907,1.4400970181,4944.8562996542,99.7178789381,600.0000000000,77.6154595832,77.1787771969,70.3927885334,77.5950829070,1.4400970181,74.9802201198,77.4273077182,30.2266793986,3113.2322332874,4.0574207799,858.3014231207,0.3400000000,75.1456330291,210.3767965132,74.9802201198,29.0963616198,0.3400000000,77.4273077182,131.2370725850,77.3241832792,29.2651789719,75.1456330291,0.3400000000,17.5525301176,-8.8213956293,75.1456330291,68.2029051691,3.6840239369,23.8457016357,4.8487690665,-11.2198186476,22.4867613625,0.2266000000,75.1456330291,77.5635598875,53.5585498511,2050.2343282626,2.6858788722,858.3014231207,0.2266000000,75.1456330291,76.5631671141,37.2398874195,1201.8106186739,13.8327801749,446.4133286102,0.5966358702,1.5449684083,858.3014231207,4.5277617717,2.5141202308,2.0136415409,0.0561834209,2.4579368098,78.1066506019,78.1066506019,77.1787771969,55.7041433437,77.1787771969,76.6988803413,77.3249611335,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.7321355156,18.0483532755,34.9206243619,45.6478749828,23.1321250172,57.2727445900,30.1000000000,8.9549094185,0.5000000000,75.1456330291,2.5141202308,78.1066506019,3.0141202308,77.6154595832,2.2734558310,27.2814699721,75.7004162474,926.1527922544,1.1756642806,2065.2186327335,2.7227024684,0.3798493347,0.5158976817,3.1802059875,4.3192412000,67.2619320771,22.3542624015,0.0014761588,0.0053282859,1.6407635677,0.0066237281,438.7972064096,272.0591217569,51.1835669506,1.5050000000,616.7999998800,1.1672543289,25.0000000000,311.2871168238,0.0058068032,1.2478024684,16.2924669688
5544.0000000000,600.0000000000,77.5992141003,37.2629584811,30.0588048662,70.3958767342,56.6978162840,55.2448878060,53.6854247722,51.4986861692,51.0115446416,1.4525154971,1.5354072564,1.4525154971,2.4993899391,32.3920936111,2131.2441829795,27620.9246114139,1618.0127898002,20969.4457558102,4.2406577596,75.9186958830,567.6079063889,43.7273963510,567.6079063889,32.3920936111,600.0000000000,1.5354072564,37.2629584811,1.4525154971,36.6026219623,4478.8889379303,99.1093709966,600.0000000000,36.6026219623,30.0588048662,31.9269405123,1.4525154971,4944.8568935758,99.7180895644,600.0000000000,77.6195784694,77.1827011011,70.3958767342,77.5992141003,1.4525154971,75.0293925108,77.5036650186,30.4169908924,3147.8697967074,4.1669968148,862.4208883341,0.3400000000,75.1949674827,210.5857497384,75.0293925108,29.0999669977,0.3400000000,77.5036650186,131.4300450073,77.4003909664,29.2707302842,75.1949674827,0.3400000000,17.5866575518,-8.8125912282,75.1949674827,68.2592784642,3.7006793420,23.8390905829,4.9780047904,-11.5284125564,23.1017050428,0.2266000000,75.1949674827,77.6278705126,53.6336721621,2062.9640439051,2.7578623861,862.4208883341,0.2266000000,75.1949674827,76.6244744556,37.3755959351,1211.9793987777,13.8283040238,448.4107658370,0.6122956981,1.5872117430,862.4208883341,4.5277629171,2.5127728007,2.0149901164,0.0573857947,2.4553870060,78.1020357345,78.1020357345,77.1827011011,55.7623313155,77.1827011011,76.6935104579,77.3203463950,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.6471402443,18.3524676149,34.9206243619,45.6478749828,23.1321250172,57.2727445900,30.8000000000,9.1631631259,0.5000000000,75.1949674827,2.5127728007,78.1020357345,3.0127728007,77.6195784694,2.2758944022,27.3107328261,75.9607977972,931.5612464696,1.2081753671,2074.5450538971,2.7951502442,0.3811558765,0.5292155466,3.1911447248,4.4307421284,67.2099208202,22.3297682466,0.0014806710,0.0053304644,1.6452027621,0.0066512615,438.9873115783,278.2310282798,51.1849613433,1.5400000000,616.7999998800,1.1709194839,25.0000000000,318.5033382379,0.0058281133,1.2859502442,16.5443013695
5670.0000000000,600.0000000000,77.6032133919,37.2638461870,30.0587499771,70.3988439745,56.7001707652,55.2467574890,53.6867728420,51.5002001542,51.0130946041,1.4649666205,1.5485626518,1.4649666205,2.4992121775,32.3897898210,2131.0867819756,27618.8846944034,1617.6835130892,20965.1783296358,4.2398024334,75.9088520830,567.6102101790,44.8610793751,567.6102101790,32.3897898210,600.0000000000,1.5485626518,37.2638461870,1.4649666205,36.6024595452,4478.1147560299,99.1101804304,600.0000000000,36.6024595452,30.0587499771,31.9266074089,1.4649666205,4944.8479401971,99.7183026191,600.0000000000,77.6235652425,77.1865031013,70.3988439745,77.6032133919,1.4649666205,75.0765331698,77.5774567594,30.6022164455,3181.8273181072,4.2777732558,866.4479482420,0.3400000000,75.2422635084,210.7860712812,75.0765331698,29.1034229793,0.3400000000,77.5774567594,131.6165363848,77.4740381201,29.2760940814,75.2422635084,0.3400000000,17.6197466072,-8.8037064355,75.2422635084,68.3136720851,3.7169561100,23.8326563167,5.1078167767,-11.8366966468,23.7178246196,0.2266000000,75.2422635084,77.6898273379,53.7068654338,2075.4254699268,2.8302867234,866.4479482420,0.2266000000,75.2422635084,76.6834987881,37.5076361497,1221.9403808888,13.8239827203,450.3638310681,0.6280246548,1.6298073370,866.4479482420,4.5277638906,2.5114911814,2.0162727092,0.0585501118,2.4529410696,78.0976464879,78.0976464879,77.1865031013,55.8206055727,77.1865031013,76.6884023324,77.3159572579,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.5657227094,18.6536716737,34.9206243619,45.6478749828,23.1321250172,57.2727445900,31.5000000000,9.3714168333,0.5000000000,75.2422635084,2.5114911814,78.0976464879,3.0114911814,77.6235652425,2.2782731338,27.3392776056,76.2148876279,936.8528678014,1.2408736908,2083.6599705408,2.8679207157,0.3824308478,0.5425785833,3.2018191443,4.5426212487,67.1585720054,22.3053342373,0.0014851722,0.0053326380,1.6496289523,0.0066787876,439.1769590477,284.3961780189,51.1863527887,1.5750000000,616.7999998800,1.1745768920,25.0000000000,325.7123217035,0.0058495105,1.3244207157,16.7957160339
5796.0000000000,600.0000000000,77.6070988508,37.2647255968,30.0586962137,70.4017064926,56.7024655298,55.2485667765,53.6880598176,51.5016593998,51.0145912874,1.4774502346,1.5617519436,1.4774502346,2.4990248407,32.3873619354,2130.9229917404,27616.7619729561,1617.3476249589,20960.8252194676,4.2389368612,75.8989241389,567.6126380646,45.9946795349,567.6126380646,32.3873619354,600.0000000000,1.5617519436,37.2647255968,1.4774502346,36.6024337694,4477.4317134847,99.1109912527,600.0000000000,36.6024337694,30.0586962137,31.9263135196,1.4774502346,4944.8307219017,99.7185178731,600.0000000000,77.6274379935,77.1902000989,70.4017064926,77.6070988508,1.4774502346,75.1218939722,77.6489140494,30.7822338102,3215.0784942077,4.3897258185,870.3826028445,0.3400000000,75.2877738114,210.9788312357,75.1218939722,29.1067480813,0.3400000000,77.6489140494,131.7971305218,77.5453553966,29.2812872610,75.2877738114,0.3400000000,17.6518727276,-8.7948161651,75.2877738114,68.3662802668,3.7328537111,23.8263909514,5.2381917629,-12.1446694804,24.3350851343,0.2266000000,75.2877738114,77.7496773543,53.7780577307,2087.6138695159,2.9031424068,870.3826028445,0.2266000000,75.2877738114,76.7404865479,37.6359404067,1231.6883082148,13.8198014665,452.2721553965,0.6438211805,1.6727478209,870.3826028445,4.5277647073,2.5102677798,2.0174969275,0.0596816475,2.4505861323,78.0934568384,78.0934568384,77.1902000989,55.8789887822,77.1902000989,76.6835257864,77.3117677003,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.4874428230,18.9520825941,34.9206243619,45.6478749828,23.1321250172,57.2727445900,32.2000000000,9.5796705407,0.5000000000,75.2877738114,2.5102677798,78.0934568384,3.0102677798,77.6274379935,2.2805922470,27.3671069640,76.4627015926,942.0269682832,1.2737551502,2092.5629332393,2.9410064717,0.3836743280,0.5559856883,3.2122299121,4.6548693209,67.1078892600,22.2809601894,0.0014896623,0.0053348067,1.6540421961,0.0067063065,439.3661501800,290.5545875605,51.1877412955,1.6100000000,616.7999998800,1.1782265760,25.0000000000,332.9140884959,0.0058709882,1.3632064717,17.0467843100
