Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from reservoir(kg/s),Mix Valve - Temperature in from reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%)
3402.0000000000,600.0000000000,77.4425378230,37.2366423223,30.0606604246,70.2694087312,56.6091941012,55.1679149721,53.6210020407,51.4334510199,50.9461755673,1.1631212071,1.2294844196,1.1631212071,2.4989100298,32.3858739856,2131.8301051678,27628.5181629753,1622.7381776223,21030.6867819846,4.2566042623,76.1194887758,567.6141260144,24.4681810647,567.6141260144,32.3858739856,600.0000000000,1.2294844196,37.2366423223,1.1631212071,36.6685875328,4539.2720931094,99.0903557262,600.0000000000,36.6685875328,30.0606604246,31.9529213026,1.1631212071,4940.7192883791,99.7140128432,600.0000000000,77.4631108872,77.0353218031,70.2694087312,77.4425378230,1.1631212071,72.9293366150,74.9504218309,27.4599871225,2569.6710771746,2.4757866589,779.8228581671,0.3400000000,73.0879903022,201.6636568131,72.9293366150,28.9455776166,0.3400000000,74.9504218309,124.9789882248,74.8521502765,29.0845283847,73.0879903022,0.3400000000,16.5687346543,-8.6585165455,73.0879903022,66.2692854942,3.3697635701,24.0066170496,2.8697985957,-6.2740001818,12.8691482761,0.2266000000,73.0879903022,75.2457734351,52.5749166658,1828.5608314878,1.5997635844,779.8228581671,0.2266000000,73.0879903022,74.3051530824,35.1729555691,1031.3181703020,13.9835128102,410.0153260517,0.3565762584,0.9207147158,779.8228581671,4.5276577006,2.5743031426,1.9533545579,0.0113661286,2.5629370140,78.3128788327,78.3128788327,77.0353218031,55.0000000742,77.0353218031,76.9380308912,77.5311776506,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,18.9000000000,5.6228501000,0.5000000000,73.0879903022,2.5743031426,78.3128788327,3.0743031426,77.4631108872,2.2266994886,26.7203938627,70.7283529488,825.6383541892,0.6840713841,1889.8894480540,1.6131874271,0.3549005296,0.3098364451,2.9713275393,2.5940382881,68.1794697964
3528.0000000000,600.0000000000,77.4660799162,37.2391915248,30.0605185446,70.2902163219,56.6219214250,55.1801955693,53.6327966336,51.4443417512,50.9568563412,1.1706801227,1.2375140556,1.1706801227,2.5003057934,32.4039630826,2132.7486686755,27640.4227460344,1623.4952367084,21040.4982677408,4.2573295118,76.1222013898,567.5960369174,25.6020184037,567.5960369174,32.4039630826,600.0000000000,1.2375140556,37.2391915248,1.1706801227,36.6566590669,4530.7439808324,99.0908570796,600.0000000000,36.6566590669,30.0605185446,31.9492519462,1.1706801227,4942.1822317322,99.7138831355,600.0000000000,77.4866701843,77.0573871502,70.2902163219,77.4660799162,1.1706801227,73.2616841114,75.2977972109,27.4696166749,2589.0250237941,2.5660482392,785.4208082675,0.3400000000,73.4214331331,203.0753756279,73.2616841114,28.9700673833,0.3400000000,75.2977972109,125.8564778725,75.1988450803,29.1099323955,73.4214331331,0.3400000000,16.6946813805,-8.7252289679,73.4214331331,66.5508522347,3.3915024948,23.9892810684,2.9881241014,-6.5782826486,13.4513367721,0.2266000000,73.4214331331,75.5935779164,52.5526246190,1840.9062507547,1.6639781570,785.4208082675,0.2266000000,73.4214331331,74.6482732226,35.2032879559,1039.6172474874,13.9618271470,412.3181995562,0.3709672338,0.9569538147,785.4208082675,4.5276768406,2.5644965041,1.9631803365,0.0183961433,2.5461003608,78.2792696370,78.2792696370,77.0573871502,55.0001977617,77.0573871502,76.8991622451,77.4975706098,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,19.6000000000,5.8311038074,0.5000000000,73.4214331331,2.5644965041,78.2792696370,3.0644965041,77.4866701843,2.2299627976,26.7595535718,71.0740686336,832.4572617330,0.7130890147,1901.9103471659,1.6795456676,0.3566352608,0.3222885839,2.9858511991,2.6982911129,68.1175551574
3654.0000000000,600.0000000000,77.4854155430,37.2413338907,30.0603931626,70.3072385786,56.6323946339,55.1902531072,53.6424026543,51.4532440144,50.9655948164,1.1782427858,1.2455396690,1.1782427858,2.5014028228,32.4181805830,2133.4652412600,27649.7095267295,1624.0619409603,21047.8427548456,4.2578081600,76.1231966452,567.5818194170,26.7364178678,567.5818194170,32.4181805830,600.0000000000,1.2455396690,37.2413338907,1.1782427858,36.6465334481,4523.4440814641,99.0913584789,600.0000000000,36.6465334481,30.0603931626,31.9461110490,1.1782427858,4943.3515939997,99.7138028265,600.0000000000,77.5060182469,77.0755032620,70.3072385786,77.4854155430,1.1782427858,73.5330419461,75.5885181385,27.5399721304,2613.8507664627,2.6570882378,790.9263530625,0.3400000000,73.6936852946,204.2281008192,73.5330419461,28.9900470460,0.3400000000,75.5885181385,126.5909026060,75.4889964240,29.1311758637,73.6936852946,0.3400000000,16.8019246762,-8.7744307291,73.6936852946,66.7849044044,3.4130975647,23.9739807173,3.1072081050,-6.8845784283,14.0375905694,0.2266000000,73.6936852946,75.8812012104,52.5601832529,1854.0770389220,1.7286401701,790.9263530625,0.2266000000,73.6936852946,74.9314200415,35.2714254666,1048.9309566780,13.9437612214,414.6711567261,0.3854397612,0.9935021774,790.9263530625,4.5276925939,2.5564380578,1.9712545361,0.0241274266,2.5323106313,78.2516519893,78.2516519893,77.0755032620,55.0037958879,77.0755032620,76.8671925239,77.4699547354,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,20.3000000000,6.0393575148,0.5000000000,73.6936852946,2.5564380578,78.2516519893,3.0564380578,77.5060182469,2.2332046467,26.7984557605,71.4177106997,839.2604854888,0.7423450993,1913.8843607038,1.7463239331,0.3583595869,0.3348012719,3.0002877453,2.8030508731,68.0562852417
3780.0000000000,600.0000000000,77.5014574850,37.2431588084,30.0602817978,70.3212968970,56.6411034239,55.1985705048,53.6502954953,51.4605898229,50.9728129982,1.1858083950,1.2535621000,1.1858083950,2.5022658237,32.4293650756,2134.0236081770,27656.9459619737,1624.4795361595,21053.2547886276,4.2580937109,76.1228474669,567.5706349244,27.8712592538,567.5706349244,32.4293650756,600.0000000000,1.2535621000,37.2431588084,1.1858083950,36.6379400145,4517.1879323169,99.0918598593,600.0000000000,36.6379400145,30.0602817978,31.9434192425,1.1858083950,4944.2910885124,99.7137623645,600.0000000000,77.5220688042,77.0905327850,70.3212968970,77.5014574850,1.1858083950,73.7565760490,75.8346629659,27.6554514774,2642.7753834938,2.7490729641,796.3394925520,0.3400000000,73.9179561095,205.1777205523,73.7565760490,29.0064948099,0.3400000000,75.8346629659,127.2127519224,75.7346589977,29.1491498031,73.9179561095,0.3400000000,16.8943986485,-8.8100031879,73.9179561095,66.9816173312,3.4344960313,23.9603004571,3.2270446041,-7.1923458864,14.6273272544,0.2266000000,73.9179561095,76.1215594125,52.5901721921,1867.8315442345,1.7937740795,796.3394925520,0.2266000000,73.9179561095,75.1674756539,35.3674789518,1058.9859610739,13.9285413475,417.0534678291,0.3999952132,1.0303902974,796.3394925520,4.5277055304,2.5497758214,1.9779297090,0.0288547883,2.5209210332,78.2288197006,78.2288197006,77.0905327850,55.0175262180,77.0905327850,76.8407414403,77.4471239029,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,21.0000000000,6.2476112222,0.5000000000,73.9179561095,2.5497758214,78.2288197006,3.0497758214,77.5220688042,2.2364153048,26.8369836580,71.7582413180,846.0269026060,0.7718387022,1925.7747495791,1.8135199087,0.3600683005,0.3473740492,3.0145935783,2.9083137183,67.9956281753
3906.0000000000,600.0000000000,77.5149315793,37.2447372042,30.0601823660,70.3330444855,56.6484371222,55.2055317199,53.6568531508,51.4667226740,50.9788464245,1.1933763244,1.2615820412,1.1933763244,2.5029462764,32.4381837415,2134.4585914577,27662.5833452914,1624.7808322196,21057.1595855665,4.2582287028,76.1214501290,567.5618162585,29.0064486594,567.5618162585,32.4381837415,600.0000000000,1.2615820412,37.2447372042,1.1933763244,36.6306513109,4511.8205248051,99.0923611695,600.0000000000,36.6306513109,30.0601823660,31.9411098316,1.1933763244,4945.0513477420,99.7137540266,600.0000000000,77.5355484569,77.1031610850,70.3330444855,77.5149315793,1.1933763244,73.9425723685,76.0456680936,27.8040273627,2674.7259455730,2.8421261828,801.6602267361,0.3400000000,74.1045654263,205.9679056664,73.9425723685,29.0201731798,0.3400000000,76.0456680936,127.7458502582,75.9452507152,29.1645488566,74.1045654263,0.3400000000,16.9751811626,-8.8349828012,74.1045654263,67.1489380029,3.4556564863,23.9479157755,3.3476259578,-7.5011637299,15.2200863928,0.2266000000,74.1045654263,76.3247422894,52.6368394251,1881.9799840166,1.8593968339,801.6602267361,0.2266000000,74.1045654263,75.3665045621,35.4838357299,1069.5688403551,13.9155630572,419.4488091775,0.4146343182,1.0676402017,801.6602267361,4.5277161005,2.5442305262,1.9834855743,0.0328081977,2.5114223285,78.2098157836,78.2098157836,77.1031610850,55.0444487212,77.1031610850,76.8187109974,77.4281211756,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,21.7000000000,6.4558649296,0.5000000000,74.1045654263,2.5442305262,78.2098157836,3.0442305262,77.5355484569,2.2395872589,26.8750471064,72.0948558734,852.7397540825,0.8015682283,1937.5526477286,1.8811301380,0.3617573641,0.3600062952,3.0287348958,3.0140744522,67.9355663894
4032.0000000000,600.0000000000,77.5263970048,37.2461235626,30.0600931120,70.3429845754,56.6546955842,55.2114324778,53.6623667600,51.4719071250,50.9839535194,1.2009460850,1.2696000255,1.2009460850,2.5034838586,32.4451508078,2134.7970242468,27666.9694342387,1624.9911147602,21059.8848472923,4.2582458997,76.1192327094,567.5548491922,30.1419127521,567.5548491922,32.4451508078,600.0000000000,1.2696000255,37.2461235626,1.2009460850,36.6244757064,4507.2112710840,99.0928623692,600.0000000000,36.6244757064,30.0600931120,31.9391266286,1.2009460850,4945.6713734211,99.7137714661,600.0000000000,77.5470170012,77.1139142504,70.3429845754,77.5263970048,1.2009460850,74.0990662910,76.2289053046,27.9764375718,2708.8640764249,2.9363384109,806.8885556147,0.3400000000,74.2615751143,206.6327767222,74.0990662910,29.0316767632,0.3400000000,76.2289053046,128.2088119483,76.1281289175,29.1779147652,74.2615751143,0.3400000000,17.0466793291,-8.8517442125,74.2615751143,67.2930730165,3.4765464626,23.9365732477,3.4689432401,-7.8107047981,15.8155029683,0.2266000000,74.2615751143,76.4986313405,52.6957341367,1896.3734822868,1.9255194892,806.8885556147,0.2266000000,74.2615751143,75.5363693471,35.6146417985,1080.5129626688,13.9043541242,421.8443345223,0.4293572964,1.1052673066,806.8885556147,4.5277247167,2.5395761047,1.9881486120,0.0361617385,2.5034143661,78.1938654813,78.1938654813,77.1139142504,55.0830247320,77.1139142504,76.8002102172,77.4121718430,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,22.4000000000,6.6641186370,0.5000000000,74.2615751143,2.5395761047,78.1938654813,3.0395761047,77.5470170012,2.2427147358,26.9125768300,72.4269329857,859.3857332264,0.8315315591,1949.1953985400,1.9491502682,0.3634236597,0.3726972648,3.0426855935,3.1203268364,67.8760921126
4158.0000000000,600.0000000000,77.5362817919,37.2473594557,30.0600125529,70.3515023652,56.6601082702,55.2164990791,53.6670591147,51.4763456147,50.9883320255,1.2085172932,1.2776164553,1.2085172932,2.5039089554,32.4506600621,2135.0594524201,27670.3705033645,1625.1297457702,21061.6815051816,4.2581703750,76.1163696837,567.5493399379,31.2775939750,567.5493399379,32.4506600621,600.0000000000,1.2776164553,37.2473594557,1.2085172932,36.6192512673,4503.2498268867,99.0933634263,600.0000000000,36.6192512673,30.0600125529,31.9374221559,1.2085172932,4946.1810239004,99.7138094891,600.0000000000,77.5569029647,77.1231933659,70.3515023652,77.5362817919,1.2085172932,74.2323329207,76.3901315023,28.1655603056,2744.5349325793,3.0317741908,812.0244791879,0.3400000000,74.3952809586,207.1989826357,74.2323329207,29.0414692523,0.3400000000,76.3901315023,128.6161752012,76.2890392294,29.1896700204,74.3952809586,0.3400000000,17.1107746026,-8.8621434657,74.3952809586,67.4188683044,3.4971405496,23.9260750223,3.5909865176,-8.1207155263,16.4132865676,0.2266000000,74.3952809586,76.6493810961,52.7634193761,1910.8953910020,1.9921484820,812.0244791879,0.2266000000,74.3952809586,75.6832102855,35.7554028628,1091.6882657821,13.8945457604,424.2299443011,0.4441639691,1.1432818674,812.0244791879,4.5277317529,2.5356297353,1.9921020176,0.0390465952,2.4965831401,78.1803421763,78.1803421763,77.1231933659,55.1300449597,77.1231933659,76.7845171185,77.3986493299,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,23.1000000000,6.8723723444,0.5000000000,74.3952809586,2.5356297353,78.1803421763,3.0356297353,77.5569029647,2.2457933284,26.9495199414,72.7539952930,865.9542678646,0.8617261606,1960.6852469614,2.0175752434,0.3650647920,0.3854461169,3.0564256171,3.2270638299,67.8172041532
4284.0000000000,600.0000000000,77.5449160201,37.2484768385,30.0599394328,70.3588948944,56.6648520772,55.2209059840,53.6711019687,51.4801941971,50.9921343743,1.2160896459,1.2856316366,1.2160896459,2.5042450072,32.4550152929,2135.2617248181,27672.9919536424,1625.2116610901,21062.7431277276,4.2580214585,76.1129955265,567.5449847071,32.4134468884,567.5449847071,32.4550152929,600.0000000000,1.2856316366,37.2484768385,1.2160896459,36.6148407791,4499.8426974665,99.0938643154,600.0000000000,36.6148407791,30.0599394328,31.9359561860,1.2160896459,4946.6033304233,99.7138639006,600.0000000000,77.5655368242,77.1313068139,70.3588948944,77.5449160201,1.2160896459,74.3472712582,76.5338411390,28.3659295994,2781.2271952454,3.1284777801,817.0679974557,0.3400000000,74.5105981056,207.6873302089,74.3472712582,29.0499122455,0.3400000000,76.5338411390,128.9792910791,76.4324672982,29.2001441035,74.5105981056,0.3400000000,17.1689368676,-8.8676305994,74.5105981056,67.5301064605,3.5174189015,23.9162666756,3.7137450699,-8.4309998598,17.0132050745,0.2266000000,74.5105981056,76.7817961712,52.8372466740,1925.4544005628,2.0592866308,817.0679974557,0.2266000000,74.5105981056,75.8118211976,35.9026753054,1102.9932557680,13.8858500438,426.5977066785,0.4590538438,1.1816901119,817.0679974557,4.5277375293,2.5322451108,1.9954924185,0.0415626297,2.4906824811,78.1687443703,78.1687443703,77.1313068139,55.1824811392,77.1313068139,76.7710530178,77.3870521740,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,23.8000000000,7.0806260519,0.5000000000,74.5105981056,2.5322451108,78.1687443703,3.0322451108,77.5655368242,2.2488196997,26.9858363962,73.0756784825,872.4369508944,0.8921491683,1972.0083040715,2.0863994568,0.3666789330,0.3982519373,3.0699396618,3.3342777769,67.7589056057
4410.0000000000,600.0000000000,77.5525565908,37.2495005010,30.0598726853,70.3653933403,56.6690646431,55.2247889323,53.6746289548,51.4835742825,50.9954791556,1.2236629030,1.2936458056,1.2236629030,2.5045102639,32.4584530200,2135.4161801612,27674.9936948898,1625.2484885042,21063.2204110142,4.2578141907,76.1092148502,567.5415469800,33.5494354430,567.5415469800,32.4584530200,600.0000000000,1.2936458056,37.2495005010,1.2236629030,36.6111277016,4496.9104800964,99.0943650160,600.0000000000,36.6111277016,30.0598726853,31.9346945544,1.2236629030,4946.9562239704,99.7139313524,600.0000000000,77.5731757966,77.1384942075,70.3653933403,77.5525565908,1.2236629030,74.4477054067,76.6635425375,28.5733592787,2818.5416851074,3.2264775989,822.0191104180,0.3400000000,74.6113632617,208.1140621639,74.4477054067,29.0572877467,0.3400000000,76.6635425375,129.3070207254,76.5619145735,29.2095939768,74.6113632617,0.3400000000,17.2223141246,-8.8693381513,74.6113632617,67.6297397123,3.5373660550,23.9070276955,3.8372075622,-8.7414066668,17.6150719103,0.2266000000,74.6113632617,76.8996268314,52.9151796019,1939.9790833327,2.1269339230,822.0191104180,0.2266000000,74.6113632617,75.9259441345,36.0538266843,1114.3487386350,13.8780422212,428.9413986300,0.4740261816,1.2204951250,822.0191104180,4.5277423075,2.5293063289,1.9984359786,0.0437867844,2.4855195445,78.1586747733,78.1586747733,77.1384942075,55.2380682077,77.1384942075,76.7593589397,77.3769831147,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,24.5000000000,7.2888797593,0.5000000000,74.6113632617,2.5293063289,78.1586747733,3.0293063289,77.5731757966,2.2517913496,27.0214961954,73.3917068280,878.8270881312,0.9227974548,1983.1537268250,2.1556168719,0.3682646991,0.4111137555,3.0832161441,3.4419605543,67.7012022264
4536.0000000000,600.0000000000,77.5594048343,37.2504498078,30.0598114034,70.3711788646,56.6728538004,55.2282542679,53.6777447639,51.4865809800,50.9984592678,1.2312368728,1.3016591463,1.2312368728,2.5047190324,32.4611586594,2135.5324908965,27676.5010820184,1625.2493428119,21063.2314828424,4.2575603547,76.1051096033,567.5388413406,34.6855309269,567.5388413406,32.4611586594,600.0000000000,1.3016591463,37.2504498078,1.2312368728,36.6080128568,4494.3856058972,99.0948655116,600.0000000000,36.6080128568,30.0598114034,31.9336081887,1.2312368728,4947.2537622912,99.7140091958,600.0000000000,77.5800214612,77.1449432071,70.3711788646,77.5594048343,1.2312368728,74.5366203539,76.7819741992,28.7846515310,2856.1667822440,3.3257897038,826.8778180749,0.3400000000,74.7005712523,208.4918578527,74.5366203539,29.0638157199,0.3400000000,76.7819741992,129.6062812995,76.6801141913,29.2182200746,74.7005712523,0.3400000000,17.2718028445,-8.8681505777,74.7005712523,67.7200722057,3.5569699960,23.8982640366,3.9613621816,-9.0518198999,18.2187360584,0.2266000000,74.7005712523,77.0058003262,52.9956560955,1954.4135885960,2.1950881319,826.8778180749,0.2266000000,74.7005712523,76.0285000678,36.2068503468,1125.6929171706,13.8709468534,431.2561429046,0.4890800505,1.2596975392,826.8778180749,4.5277462941,2.5267222488,2.0010240453,0.0457789033,2.4809433456,78.1498209733,78.1498209733,77.1449432071,55.2953050844,77.1449432071,76.7490736292,77.3681297633,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,25.2000000000,7.4971334667,0.5000000000,74.7005712523,2.5267222488,78.1498209733,3.0267222488,77.5800214612,2.2547064318,27.0564771812,73.7018739029,885.1193399247,0.9536676834,1994.1130694667,2.2252211161,0.3698210546,0.4240305594,3.0962463920,3.5501036870,67.6441012906
4662.0000000000,600.0000000000,77.5656191909,37.2513399466,30.0597548140,70.3763940275,56.6763043833,55.2313856515,53.6805317542,51.4892891053,51.0011477862,1.2388114026,1.3096718027,1.2388114026,2.5048825749,32.4632781706,2135.6182711498,27677.6127941020,1625.2213987285,21062.8693275209,4.2572692206,76.1007442521,567.5367218294,35.8217103928,567.5367218294,32.4632781706,600.0000000000,1.3096718027,37.2513399466,1.2388114026,36.6054116943,4492.2104755595,99.0953657891,600.0000000000,36.6054116943,30.0597548140,31.9326723056,1.2388114026,4947.5070135566,99.7140953478,600.0000000000,77.5862324544,77.1508015007,70.3763940275,77.5656191909,1.2388114026,74.6163462479,76.8912738614,28.9973713706,2893.8592089821,3.4264204994,831.6441204263,0.3400000000,74.7805599051,208.8306155260,74.6163462479,29.0696677726,0.3400000000,76.8912738614,129.8824727420,76.7891997007,29.2261787706,74.7805599051,0.3400000000,17.3181030448,-8.8647585936,74.7805599051,67.8029024182,3.5762214219,23.8899023039,4.0861967448,-9.3621509107,18.8240742721,0.2266000000,74.7805599051,77.1026016668,53.0774813206,1968.7142569234,2.2637453000,831.6441204263,0.2266000000,74.7805599051,76.1217691903,36.3602221141,1136.9775616921,13.8644269869,433.5381214203,0.5042143674,1.2992960734,831.6441204263,4.5277496498,2.5244215449,2.0033281049,0.0475858197,2.4768357252,78.1419384844,78.1419384844,77.1508015007,55.3532819024,77.1508015007,76.7399141673,77.3602476520,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,25.9000000000,7.7053871741,0.5000000000,74.7805599051,2.5244215449,78.1419384844,3.0244215449,77.5862324544,2.2575636088,27.0907633058,74.0060274068,891.3094376291,0.9847563501,2004.8797716825,2.2952055561,0.3713472352,0.4370013053,3.1090240073,3.6586984380,67.5876107976
4788.0000000000,600.0000000000,77.5713246078,37.2521828520,30.0597022573,70.3811512448,56.6794832703,55.2342490346,53.6830548481,51.4917576308,51.0036023102,1.2463863696,1.3176838876,1.2463863696,2.5050097756,32.4649266922,2135.6795273759,27678.4066747911,1625.1703156082,21062.2072902818,4.2569480963,76.0961696161,567.5350733078,36.9579554365,567.5350733078,32.4649266922,600.0000000000,1.3176838876,37.2521828520,1.2463863696,36.6032520198,4490.3359105635,99.0958658377,600.0000000000,36.6032520198,30.0597022573,31.9318657455,1.2463863696,4947.7247111261,99.7141881764,600.0000000000,77.5919338771,77.1561856070,70.3811512448,77.5713246078,1.2463863696,74.6887022603,76.9931104816,29.2096722587,2931.4290233337,3.5283688549,836.3180174723,0.3400000000,74.8531543871,209.1380631486,74.6887022603,29.0749778165,0.3400000000,76.9931104816,130.1398110051,76.8908367896,29.2335920915,74.8531543871,0.3400000000,17.3617613448,-8.8597016468,74.8531543871,67.8796343067,3.5951131611,23.8818852133,4.2116987817,-9.6723324484,19.4309849887,0.2266000000,74.8531543871,77.1918147450,53.1597444814,1982.8469642854,2.3329001165,836.3180174723,0.2266000000,74.8531543871,76.2075316815,36.5127895816,1148.1650227014,13.8583757000,435.7843493358,0.5194279306,1.3392879526,836.3180174723,4.5277524976,2.5223485613,2.0054039363,0.0492443176,2.4731042437,78.1348365377,78.1348365377,77.1561856070,55.4114960296,77.1561856070,76.7316596644,77.3531460258,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,26.6000000000,7.9136408815,0.5000000000,74.8531543871,2.5223485613,78.1348365377,3.0223485613,77.5919338771,2.2603619393,27.1243432721,74.3040572449,897.3939595935,1.0160598169,2015.4487552244,2.3655633562,0.3728426885,0.4500249269,3.1215443648,3.7677358792,67.5317389258
4914.0000000000,600.0000000000,77.5766196850,37.2529879053,30.0596531696,70.3855392209,56.6824432186,55.2368964413,53.6853652560,51.4940330698,51.0058682695,1.2539616749,1.3256954889,1.2539616749,2.5051076475,32.4661951110,2135.7210011478,27678.9441748749,1625.1005605525,21061.3032647605,4.2566027467,76.0914257845,567.5338048890,38.0942512392,567.5338048890,32.4661951110,600.0000000000,1.3256954889,37.2529879053,1.2539616749,36.6014720986,4488.7198605833,99.0963656489,600.0000000000,36.6014720986,30.0596531696,31.9311704154,1.2539616749,4947.9137514282,99.7142864062,600.0000000000,77.5972244500,77.1611875332,70.3855392209,77.5766196850,1.2539616749,74.7551088303,77.0887872133,29.4201613331,2968.7279071133,3.6316277560,840.8995092129,0.3400000000,74.9197798189,209.4202350295,74.7551088303,29.0798503716,0.3400000000,77.0887872133,130.3815880766,76.9863260582,29.2405552843,74.9197798189,0.3400000000,17.4032045953,-8.8534010899,74.9197798189,67.9513640079,3.6136397155,23.8741680512,4.3378556020,-9.9823139749,20.0393835785,0.2266000000,74.9197798189,77.2748324283,53.2417543009,1996.7850417336,2.4025462132,840.8995092129,0.2266000000,74.9197798189,76.2871775362,36.6636866502,1159.2259017407,13.8527095067,437.9924971171,0.5347194461,1.3796692357,840.8995092129,4.5277549313,2.5204599400,2.0072949913,0.0507833400,2.4696766000,78.1283665222,78.1283665222,77.1611875332,55.4697049965,77.1611875332,76.7241379630,77.3466762842,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,27.3000000000,8.1218945889,0.5000000000,74.9197798189,2.5204599400,78.1283665222,3.0204599400,77.5972244500,2.2631007890,27.1572094685,74.5958861733,903.3701543155,1.0475743383,2025.8161062977,2.4362875240,0.3743070269,0.4631003415,3.1338042195,3.8772069456,67.4764936671
5040.0000000000,600.0000000000,77.5815822117,37.2537624763,30.0596070680,70.3896279314,56.6852258341,55.2393688974,53.6875033603,51.4961520971,51.0079814834,1.2615372387,1.3337066746,1.2615372387,2.5051817248,32.4671551533,2135.7464347562,27679.2737944399,1625.0156587815,21060.2029378079,4.2562377179,76.0865443733,567.5328448467,39.2305858118,567.5328448467,32.4671551533,600.0000000000,1.3337066746,37.2537624763,1.2615372387,36.6000190681,4487.3263209868,99.0968652155,600.0000000000,36.6000190681,30.0596070680,31.9305708238,1.2615372387,4948.0795796140,99.7143890416,600.0000000000,77.6021820566,77.1658799182,70.3896279314,77.5815822117,1.2615372387,74.8166752162,77.1793217287,29.6277952863,3005.6400299044,3.7361855934,845.3885956480,0.3400000000,74.9815491147,209.6818436355,74.8166752162,29.0843670348,0.3400000000,77.1793217287,130.6103748224,77.0766831850,29.2471427110,74.9815491147,0.3400000000,17.4427661318,-8.8461860742,74.9815491147,68.0189474515,3.6317969007,23.8667159130,4.4646543469,-10.2920580063,20.6491986347,0.2266000000,74.9815491147,77.3527424291,53.3229890262,2010.5076476634,2.4726763955,845.3885956480,0.2266000000,74.9815491147,76.3617922348,36.8122675509,1170.1372358962,13.8473632109,440.1607504800,0.5500875476,1.4204350708,845.3885956480,4.5277570224,2.5187219294,2.0090350930,0.0522256735,2.4664962560,78.1224127561,78.1224127561,77.1658799182,55.5278216662,77.1658799182,76.7172150016,77.3407227533,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,28.0000000000,8.3301482963,0.5000000000,74.9815491147,2.5187219294,78.1224127561,3.0187219294,77.6021820566,2.2657797612,27.1893571343,74.8814624613,909.2358008858,1.0792960824,2035.9788256007,2.5073709473,0.3757399907,0.4762264551,3.1458013982,3.9871024786,67.4218825901
5166.0000000000,600.0000000000,77.5862735044,37.2545123469,30.0595635390,70.3934725276,56.6878638976,55.2416987255,53.6895009744,51.4981436027,51.0099701674,1.2691129960,1.3417174966,1.2691129960,2.5052363716,32.4678633757,2135.7587793812,27679.4337807809,1624.9183898836,21058.9423328910,4.2558565918,76.0815502935,567.5321366243,40.3669493982,567.5321366243,32.4678633757,600.0000000000,1.3417174966,37.2545123469,1.2691129960,36.5988476038,4486.1244238045,99.0973645319,600.0000000000,36.5988476038,30.0595635390,31.9300536893,1.2691129960,4948.2264917615,99.7144953060,600.0000000000,77.6068680873,77.1703200581,70.3934725276,77.5862735044,1.2691129960,74.8742677821,77.2655088667,29.8317999144,3042.0749216470,3.8420271696,849.7852767777,0.3400000000,75.0393314937,209.9265696165,74.8742677821,29.0885915204,0.3400000000,77.2655088667,130.8281792090,77.1627014517,29.2534124412,75.0393314937,0.3400000000,17.4807062668,-8.8383137584,75.0393314937,68.0830530884,3.6495815631,23.8595015501,4.5920820304,-10.6015372576,21.2603690763,0.2266000000,75.0393314937,77.4263942761,53.4030577107,2023.9984951139,2.5432828229,849.7852767777,0.2266000000,75.0393314937,76.4322235637,36.9580559150,1180.8810827355,13.8422858937,442.2877001766,0.5655308131,1.4615798943,849.7852767777,4.5277588251,2.5171082598,2.0106505653,0.0535892531,2.4635190067,78.1168852039,78.1168852039,77.1703200581,55.5858441487,77.1703200581,76.7107864092,77.3351954040,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,28.7000000000,8.5384020037,0.5000000000,75.0393314937,2.5171082598,78.1168852039,3.0171082598,77.6068680873,2.2683986422,27.2207837067,75.1607541393,914.9890988743,1.1112211472,2045.9346316552,2.5788064218,0.3771414197,0.4894021666,3.1575345578,4.0974132587,67.3679126934
5292.0000000000,600.0000000000,77.5907418290,37.2552420441,30.0595222275,70.3971164172,56.6903832006,55.2439113546,53.6913831258,51.5000303113,51.0118565149,1.2766888933,1.3497279937,1.2766888933,2.5052750242,32.4683643136,2135.7603593146,27679.4542567168,1624.8109426383,21057.5498165918,4.2554621869,76.0764631459,567.5316356864,41.5033340014,567.5316356864,32.4683643136,600.0000000000,1.3497279937,37.2552420441,1.2766888933,36.5979187971,4485.0876725928,99.0978635934,600.0000000000,36.5979187971,30.0595222275,31.9296076114,1.2766888933,4948.3578732429,99.7146045936,600.0000000000,77.6113308656,77.1745530810,70.3971164172,77.5907418290,1.2766888933,74.9285632629,77.3479694999,30.0316079543,3077.9619121924,3.9491344842,854.0895526019,0.3400000000,75.0938059215,210.1572880483,74.9285632629,29.0925735874,0.3400000000,77.3479694999,131.0365697286,77.2450005143,29.2594098313,75.0938059215,0.3400000000,17.5172282842,-8.8299850806,75.0938059215,68.1442030150,3.6669913569,23.8525036899,4.7201255706,-10.9107324118,21.8728418866,0.2266000000,75.0938059215,77.4964515518,53.4816702358,2037.2448568634,2.6143571502,854.0895526019,0.2266000000,75.0938059215,76.4991337379,37.1007054595,1191.4434172608,13.8374377823,444.3722552798,0.5810477769,1.5030975869,854.0895526019,4.5277603807,2.5155984785,2.0121619022,0.0548881831,2.4607102954,78.1117137697,78.1117137697,77.1745530810,55.6438110544,77.1745530810,76.7047709114,77.3300241448,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,29.4000000000,8.7466557111,0.5000000000,75.0938059215,2.5155984785,78.1117137697,3.0155984785,77.6113308656,2.2709573591,27.2514883091,75.4337444902,920.6285814439,1.1433455737,2055.6818060841,2.6505866737,0.3785112300,0.5026263705,3.1690029960,4.2081300314,67.3145903242
5418.0000000000,600.0000000000,77.5950251085,37.2559551037,30.0594828289,70.4005937015,56.6928039965,55.2460267525,53.6931694651,51.5018300630,51.0136579483,1.2842648867,1.3577381943,1.2842648867,2.5053003838,32.4686929740,2135.7530019297,27679.3589050094,1624.6950375489,21056.0476866342,4.2550567161,76.0712983234,567.5313070260,42.6397330084,567.5313070260,32.4686929740,600.0000000000,1.3577381943,37.2559551037,1.2842648867,36.5971992086,4484.1932970690,99.0983623961,600.0000000000,36.5971992086,30.0594828289,31.9292227928,1.2842648867,4948.4763873651,99.7147164318,600.0000000000,77.6156083598,77.1786144612,70.4005937015,77.5950251085,1.2842648867,74.9800903196,77.4271886578,30.2268110592,3113.2457938223,4.0574873472,858.3014231207,0.3400000000,75.1455028011,210.3762449430,74.9800903196,29.0963521021,0.3400000000,77.4271886578,131.2367716944,77.3240644521,29.2651703152,75.1455028011,0.3400000000,17.5524909236,-8.8213570672,75.1455028011,68.2028050518,3.6840245688,23.8457057262,4.8487718153,-11.2196303790,22.4865703459,0.2266000000,75.1455028011,77.5634326427,53.5586141089,2050.2367880691,2.6858906378,858.3014231207,0.2266000000,75.1455028011,76.5630400645,37.2399696350,1201.8132719452,13.8327878084,446.4135749580,0.5966369395,1.5449815942,858.3014231207,4.5277617211,2.5141766508,2.0135850703,0.0561335385,2.4580431123,78.1068438420,78.1068438420,77.1786144612,55.7017741340,77.1786144612,76.6991051783,77.3251543679,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,30.1000000000,8.9549094185,0.5000000000,75.1455028011,2.5141766508,78.1068438420,3.0141766508,77.6156083598,2.2734559459,27.2814713514,75.7004285176,926.1530467829,1.1756653565,2065.2190718916,2.7227043774,0.3798493963,0.5158979596,3.1802065030,4.3192435262,67.2619211409
5544.0000000000,600.0000000000,77.5991530691,37.2566542784,30.0594450807,70.4039311064,56.6951421514,55.2480605602,53.6948753839,51.5035568292,51.0153881114,1.2918409393,1.3657481183,1.2918409393,2.5053145687,32.4688768098,2135.7381406824,27679.1663032434,1624.5720239473,21054.4534303565,4.2546419135,76.0660678855,567.5311231902,43.7761408934,567.5311231902,32.4688768098,600.0000000000,1.3657481183,37.2566542784,1.2918409393,36.5966600673,4483.4217077061,99.0988609367,600.0000000000,36.5966600673,30.0594450807,31.9288908048,1.2918409393,4948.5841248655,99.7148304518,600.0000000000,77.6197303311,77.1825320127,70.4039311064,77.5991530691,1.2918409393,75.0292619628,77.5035452730,30.4171226811,3147.8834355823,4.1670638578,862.4208883341,0.3400000000,75.1948365045,210.5851949851,75.0292619628,29.0999574264,0.3400000000,77.5035452730,131.4297423806,77.4002714555,29.2707215793,75.1948365045,0.3400000000,17.5866181261,-8.8125524411,75.1948365045,68.2591777725,3.7006799806,23.8390946970,4.9780075614,-11.5282229351,23.1015126513,0.2266000000,75.1948365045,77.6277425362,53.6337365034,2062.9665187244,2.7578742380,862.4208883341,0.2266000000,75.1948365045,76.6243466730,37.3756781928,1211.9820661508,13.8283117014,448.4110147983,0.6122967760,1.5872250220,862.4208883341,4.5277628707,2.5128303482,2.0149325225,0.0573339976,2.4554963505,78.1022328265,78.1022328265,77.1825320127,55.7597824022,77.1825320127,76.6937398122,77.3205434817,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,30.8000000000,9.1631631259,0.5000000000,75.1948365045,2.5128303482,78.1022328265,3.0128303482,77.6197303311,2.2758945181,27.3107342173,75.9608101783,931.5615039811,1.2081764519,2074.5454977063,2.7951521687,0.3811559387,0.5292158266,3.1911452449,4.4307444728,67.2099101064
5670.0000000000,600.0000000000,77.6031489405,37.2573417024,30.0594087574,70.4071495134,56.6974100549,55.2500249908,53.6965128994,51.5052215160,51.0170576539,1.2994170199,1.3737577785,1.2994170199,2.5053192351,32.4689372867,2135.7168967595,27678.8909820035,1624.4429569667,21052.7807222883,4.2542191333,76.0607812501,567.5310627133,44.9125529816,567.5310627133,32.4689372867,600.0000000000,1.3737577785,37.2573417024,1.2994170199,36.5962765938,4482.7560339483,99.0993592127,600.0000000000,36.5962765938,30.0594087574,31.9286043886,1.2994170199,4948.6827224277,99.7149463650,600.0000000000,77.6237200371,77.1863274714,70.4071495134,77.6031489405,1.2994170199,75.0764008587,77.5773353972,30.6023493951,3181.8411413707,4.2778407791,866.4479482420,0.3400000000,75.2421307611,210.7855090298,75.0764008587,29.1034132799,0.3400000000,77.5773353972,131.6162296683,77.4739169958,29.2760852606,75.2421307611,0.3400000000,17.6197066433,-8.8036671219,75.2421307611,68.3135700356,3.7169567603,23.8326604863,5.1078195703,-11.8365056595,23.7176308392,0.2266000000,75.2421307611,77.6896976343,53.7069303621,2075.4279789888,2.8302986624,866.4479482420,0.2266000000,75.2421307611,76.6833692786,37.5077190950,1221.9430831154,13.8239905018,450.3640845753,0.6280257415,1.6298207099,866.4479482420,4.5277638486,2.5115498619,2.0162139867,0.0584963419,2.4530535200,78.0978474499,78.0978474499,77.1863274714,55.8178736285,77.1863274714,76.6886362248,77.3161582152,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,31.5000000000,9.3714168333,0.5000000000,75.2421307611,2.5115498619,78.0978474499,3.0115498619,77.6237200371,2.2782732516,27.3392790195,76.2149002159,936.8531302950,1.2408747847,2083.6604224461,2.8679226559,0.3824309109,0.5425788655,3.2018196731,4.5426236114,67.1585615023
5796.0000000000,600.0000000000,77.6070308041,37.2580190216,30.0593736645,70.4102651723,56.6996173431,55.2519295419,53.6980913557,51.5068326019,51.0186748547,1.3069931018,1.3817671821,1.3069931018,2.5053156731,32.4688911233,2135.6901437908,27678.5442635283,1624.3086585440,21051.0402147308,4.2537894287,76.0554457427,567.5311088767,46.0489652627,567.5311088767,32.4688911233,600.0000000000,1.3817671821,37.2580190216,1.3069931018,36.5960274248,4482.1817325274,99.0998572217,600.0000000000,36.5960274248,30.0593736645,31.9283572868,1.3069931018,4948.7734566237,99.7150639455,600.0000000000,77.6275955806,77.1900177499,70.4102651723,77.6070308041,1.3069931018,75.1217590820,77.6487903225,30.7823687415,3215.0925872372,4.3897938301,870.3826028445,0.3400000000,75.2876384766,210.9782580195,75.1217590820,29.1067381940,0.3400000000,77.6487903225,131.7968178244,77.5452319121,29.2812782699,75.2876384766,0.3400000000,17.6518319790,-8.7947760824,75.2876384766,68.3661762304,3.7328543771,23.8263952023,5.2381945795,-12.1444771042,24.3348899419,0.2266000000,75.2876384766,77.7495451238,53.7781236463,2087.6164282958,2.9031544345,870.3826028445,0.2266000000,75.2876384766,76.7403545128,37.6360245507,1231.6910619457,13.8198093997,452.2724150239,0.6438222762,1.6727612892,870.3826028445,4.5277646700,2.5103275919,2.0174370781,0.0596258501,2.4507017418,78.0936616653,78.0936616653,77.1900177499,55.8760704273,77.1900177499,76.6837642109,77.3119725230,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,32.2000000000,9.5796705407,0.5000000000,75.2876384766,2.5103275919,78.0936616653,3.0103275919,77.6275955806,2.2805923674,27.3671084093,76.4627144654,942.0272373929,1.2737562534,2092.5633960469,2.9410084279,0.3836743926,0.5559859727,3.2122304529,4.6548717023,67.1078789559
5922.0000000000,600.0000000000,77.6108126599,37.2586874967,30.0593396342,70.4132906621,56.7017714697,55.2537815594,53.6996179791,51.5083966420,51.0202461142,1.3145691616,1.3897763317,1.3145691616,2.5053048823,32.4687512752,2135.6585591139,27678.1349261164,1624.1697657435,21049.2401640362,4.2533536148,76.0500670303,567.5312487248,47.1853742425,567.5312487248,32.4687512752,600.0000000000,1.3897763317,37.2586874967,1.3145691616,36.5958941254,4481.6862546681,99.1003549617,600.0000000000,36.5958941254,30.0593396342,31.9281440999,1.3145691616,4948.8573183507,99.7151830160,600.0000000000,77.6313709786,77.1936159326,70.4132906621,77.6108126599,1.3145691616,75.1655335389,77.7180907298,30.9571121094,3247.6172107916,4.5028979142,874.2248521415,0.3400000000,75.3315572061,211.1642785041,75.1655335389,29.1099466460,0.3400000000,77.7180907298,131.9719632461,77.6143965316,29.2863138257,75.3315572061,0.3400000000,17.6830530299,-8.7859379226,75.3315572061,68.4171481792,3.7483725340,23.8202926905,5.3691193127,-12.4521381446,24.9532573297,0.2266000000,75.3315572061,77.8074780989,53.8472710179,2099.5281654556,2.9764319310,874.2248521415,0.2266000000,75.3315572061,76.7954950171,37.7605602406,1241.2218792620,13.8157568285,454.1357316953,0.6596848092,1.7160392279,874.2248521415,4.5277653471,2.5091575721,2.0186077750,0.0607266104,2.4484309617,78.0896550254,78.0896550254,77.1936159326,55.9343791281,77.1936159326,76.6791000626,77.3079659593,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,32.9000000000,9.7879242481,0.5000000000,75.3315572061,2.5091575721,78.0896550254,3.0091575721,77.6313709786,2.2828521190,27.3942254274,76.7042725263,947.0832446820,1.3068167343,2101.2541328297,3.0144020610,0.3848864819,0.5694360478,3.2223784075,4.7674795320,67.0578654760
6048.0000000000,600.0000000000,77.6145052722,37.2593480841,30.0593065218,70.4162356515,56.7038781589,55.2555866840,53.7010983180,51.5099186674,51.0217763442,1.3221451788,1.3977852261,1.3221451788,2.5052876322,32.4685277127,2135.6226643733,27677.6697302776,1624.0267690216,21047.3869265198,4.2529123177,76.0446494652,567.5314722873,48.3217768257,567.5314722873,32.4685277127,600.0000000000,1.3977852261,37.2593480841,1.3221451788,36.5958607731,4481.2587628607,99.1008524313,600.0000000000,36.5958607731,30.0593065218,31.9279601651,1.3221451788,4948.9350717938,99.7153034367,600.0000000000,77.6350570085,77.1971320645,70.4162356515,77.6145052722,1.3221451788,75.2078780106,77.7853777386,31.1265515233,3279.3989538455,4.6171272977,877.9746961331,0.3400000000,75.3740412376,211.3442238081,75.2078780106,29.1130499448,0.3400000000,77.7853777386,132.1420223744,77.6815516969,29.2912022607,75.3740412376,0.3400000000,17.7134157103,-8.7771984409,75.3740412376,68.4666044320,3.7635111152,23.8143481546,5.5005804862,-12.7594914724,25.5727021955,0.2266000000,75.3740412376,77.8636473704,53.9143474089,2111.1603021478,3.0501214137,877.9746961331,0.2266000000,75.3740412376,76.8489412284,37.8813170040,1250.5323007435,13.8118237564,455.9538343863,0.6756117612,1.7596468660,877.9746961331,4.5277658900,2.5080351022,2.0197307878,0.0618017672,2.4462333350,78.0858114196,78.0858114196,77.1971320645,55.9927902526,77.1971320645,76.6746251047,77.3041224146,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,33.6000000000,9.9961779556,0.5000000000,75.3740412376,2.5080351022,78.0858114196,3.0080351022,77.6350570085,2.2850527823,27.4206333877,76.9395967255,952.0206582196,1.3400520849,2109.7324748072,3.0880961237,0.3860672910,0.5829279939,3.2322644751,4.8804379179,67.0085234923
6174.0000000000,600.0000000000,77.6181168383,37.2600015003,30.0592742021,70.4191075005,56.7059417639,55.2573492045,53.7025365899,51.5114025014,51.0232692768,1.3297211348,1.4057938609,1.3297211348,2.5052645091,32.4682280382,2135.5828576602,27677.1538352761,1623.8800425174,21045.4853510261,4.2524660140,76.0391963577,567.5317719618,49.4581702225,567.5317719618,32.4682280382,600.0000000000,1.4057938609,37.2600015003,1.3297211348,36.5959136033,4480.8898894391,99.1013496287,600.0000000000,36.5959136033,30.0592742021,31.9278014518,1.3297211348,4949.0073011181,99.7154250971,600.0000000000,77.6386618782,77.2005737766,70.4191075005,77.6181168383,1.3297211348,75.2489125604,77.8507615354,31.2906894380,3310.4252795070,4.7324557497,881.6321348193,0.3400000000,75.4152110301,211.5186039958,75.2489125604,29.1160569225,0.3400000000,77.8507615354,132.3072734960,77.7468073790,29.2959516517,75.4152110301,0.3400000000,17.7429557844,-8.7685934253,75.4152110301,68.5146375250,3.7782701447,23.8085578595,5.6325648149,-13.0665411982,26.1931951537,0.2266000000,75.4152110301,77.9181706894,53.9793430505,2122.5105858577,3.1242130555,881.6321348193,0.2266000000,75.4152110301,76.9008105858,37.9983044310,1259.6197871881,13.8080031341,457.7265809533,0.6916015472,1.8035764430,881.6321348193,4.5277663071,2.5069564611,2.0208098460,0.0628537157,2.4441027454,78.0821180934,78.0821180934,77.2005737766,56.0512798572,77.2005737766,76.6703245573,77.3004291353,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,34.3000000000,10.2044316630,0.5000000000,75.4152110301,2.5069564611,78.0821180934,3.0069564611,77.6386618782,2.2871946489,27.4463357871,77.1687113077,956.8390540301,1.3734581467,2117.9983628124,3.1620831811,0.3872169415,0.5964607183,3.2418896740,4.9937377116,66.9598548981
6300.0000000000,600.0000000000,77.6216535178,37.2606482723,30.0592425670,70.4219117372,56.7079655495,55.2590723374,53.7039359573,51.5128510087,51.0247277084,1.3372970125,1.4138022291,1.3372970125,2.5052359547,32.4678579731,2135.5394389547,27676.5911288535,1623.7298680272,21043.5390896330,4.2520150612,76.0337101909,567.5321420269,50.5945518747,567.5321420269,32.4678579731,600.0000000000,1.4138022291,37.2606482723,1.3372970125,36.5960407073,4480.5715304864,99.1018465529,600.0000000000,36.5960407073,30.0592425670,31.9276644730,1.3372970125,4949.0744474416,99.7155479093,600.0000000000,77.6421917553,77.2039467806,70.4219117372,77.6216535178,1.3372970125,75.2887308824,77.9143281164,31.4495508781,3340.6864054175,4.8488566510,885.1971682000,0.3400000000,75.4551605864,211.6878170936,75.2887308824,29.1189744742,0.3400000000,77.9143281164,132.4679337776,77.8102494054,29.3005683115,75.4551605864,0.3400000000,17.7717010789,-8.7601508333,75.4551605864,68.5613196519,3.7926497530,23.8029189003,5.7650590166,-13.3732925417,26.8147079242,0.2266000000,75.4551605864,77.9711399526,54.0422596323,2133.5772614561,3.1986969592,885.1971682000,0.2266000000,75.4551605864,76.9511947222,38.1115459256,1268.4823430936,13.8042894621,459.4538745751,0.7076525777,1.8478201197,885.1971682000,4.5277666058,2.5059186852,2.0218479206,0.0638842560,2.4420344292,78.0785648869,78.0785648869,77.2039467806,56.1098112768,77.2039467806,76.6661866525,77.2968759625,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,35.0000000000,10.4126853704,0.5000000000,75.4551605864,2.5059186852,78.0785648869,3.0059186852,77.6421917553,2.2892780196,27.4713362354,77.3916418029,961.5380648960,1.4070307476,2126.0518137792,3.2363557972,0.3883355616,0.6100331328,3.2512550769,5.1073698016,66.9118610918
6426.0000000000,600.0000000000,77.6251198518,37.2612887775,30.0592115229,70.4246524346,56.7099519173,55.2607584473,53.7052987445,51.5142662937,51.0261536925,1.3448727960,1.4218103216,1.3448727960,2.5052022951,32.4674217449,2135.4926302655,27675.9844882406,1623.5764539797,21041.5508435766,4.2515597228,76.0281927912,567.5325782551,51.7309193971,567.5325782551,32.4674217449,600.0000000000,1.4218103216,37.2612887775,1.3448727960,36.5962317736,4480.2966696400,99.1023432026,600.0000000000,36.5962317736,30.0592115229,31.9275462100,1.3448727960,4949.1368381154,99.7156718026,600.0000000000,77.6456511874,77.2072552611,70.4246524346,77.6251198518,1.3448727960,75.3274060433,77.9761445543,31.6031773689,3370.1747032925,4.9663030794,888.6697962753,0.3400000000,75.4939632141,211.8521734864,75.3274060433,29.1218079804,0.3400000000,77.9761445543,132.6241725731,77.8719447175,29.3050571727,75.4939632141,0.3400000000,17.7996732129,-8.7518924957,75.4939632141,68.6067070945,3.8066501520,23.7974290210,5.8980498150,-13.6797515885,27.4372130872,0.2266000000,75.4939632141,78.0226268326,54.1031073390,2144.3589630075,3.2735631734,888.6697962753,0.2266000000,75.4939632141,77.0001650840,38.2210749076,1277.1183984171,13.8006784536,461.1356537305,0.7237632608,1.8923699947,888.6697962753,4.5277667928,2.5049193960,2.0228473968,0.0648947154,2.4400246805,78.0751436446,78.0751436446,77.2072552611,56.1683369943,77.2072552611,76.6622019488,77.2934547412,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,35.7000000000,10.6209390778,0.5000000000,75.4939632141,2.5049193960,78.0751436446,3.0049193960,77.6456511874,2.2913032000,27.4956384004,77.6084145342,966.1173698908,1.4407657033,2133.8929028646,3.3109065379,0.3894232832,0.6236441535,3.2603617895,5.2213251144,66.8645430185
6552.0000000000,600.0000000000,77.6285190943,37.2619232750,30.0591809887,70.4273325089,56.7119025819,55.2624092226,53.7066266105,51.5156498566,51.0275486928,1.3524484702,1.4298181272,1.3524484702,2.5051637648,32.4669223921,2135.4425915775,27675.3359868440,1623.4199504601,21039.5225579625,4.2511001872,76.0226454630,567.5330776079,52.8672705308,567.5330776079,32.4669223921,600.0000000000,1.4298181272,37.2619232750,1.3524484702,36.5964778661,4480.0592272798,99.1028395767,600.0000000000,36.5964778661,30.0591809887,31.9274440469,1.3524484702,4949.1947099184,99.7157967201,600.0000000000,77.6490434336,77.2105021870,70.4273325089,77.6285190943,1.3524484702,75.3649949703,78.0362631154,31.7516222772,3398.8842308479,5.0847678768,892.0500190451,0.3400000000,75.5316760280,212.0119149831,75.3649949703,29.1245616362,0.3400000000,78.0362631154,132.7761218260,77.9319454792,29.3094220884,75.5316760280,0.3400000000,17.8268889496,-8.7438354486,75.5316760280,68.6508436849,3.8202716144,23.7920864730,6.0315239425,-13.9859251002,28.0606838900,0.2266000000,75.5316760280,78.0726871772,54.1619025637,2154.8546291189,3.3488017045,892.0500190451,0.2266000000,75.5316760280,77.0477773228,38.3269318929,1285.5267162196,13.7971667708,462.7718843113,0.7399320029,1.9372181177,892.0500190451,4.5277668739,2.5039566658,2.0238102081,0.0658860443,2.4380706215,78.0718477566,78.0718477566,77.2105021870,56.2268004698,77.2105021870,76.6583627991,77.2901588623,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,36.4000000000,10.8291927852,0.5000000000,75.5316760280,2.5039566658,78.0718477566,3.0039566658,77.6490434336,2.2932704972,27.5192459663,77.8190562345,970.5766860745,1.4746588190,2141.5217493788,3.3857279727,0.3904802405,0.6372927015,3.2692109350,5.3355946157,66.8179012097
