Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Central Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - Heat transfer rate (kW),Motor - Recovered thermal energy (kWh),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from central reservoir(kg/s),Mix Valve - Temperature in from central reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%),RO Module - Volume flux of water (L/m²h),RO Module - Mass flux of salt (kg/m²h),RO Module - Pressure loss in the brine channel (bar),RO Module - Brine outlet salinity (wt%),RO Module - Permeate salinity (wt%),RO Module - Brine outflow rate (kg/h),RO Module - Mass of water treated (kg),RO Pump - Outlet pressure (bar),RO Pump - Electricity consumption (kWh),RO Feedtank - Mass outflow rate (kg/h),RO Feedtank - Salinity (wt%),RO Feedtank - Temperature (°C),Overall - Net water production (L),Overall - Salinity of the treated water (wt%),Overall - Net electricity generation (kWh),Overall - Net heat recovered (kWh)
5922.0000000000,600.0000000000,77.6108844676,37.2655979724,30.0586434097,70.4044768582,56.7047080277,55.2503230122,53.6892929246,51.5030704574,51.0160410878,1.4899661916,1.5749750025,1.4899661916,2.4988289297,32.3848229283,2130.7534923120,27614.5652603639,1617.0057656392,20956.3947226837,4.2380618621,75.8889177689,567.6151770717,47.1281927255,567.6151770717,32.3848229283,600.0000000000,1.5749750025,37.2655979724,1.4899661916,36.6025261656,4476.8272558744,99.1118034484,600.0000000000,36.6025261656,30.0586434097,31.9260534426,1.4899661916,4944.8062356169,99.7187351460,600.0000000000,77.6312107300,77.1938051693,70.4044768582,77.6108844676,1.4899661916,75.1656716683,77.7182174272,30.9569745432,3247.6027791334,4.5028294035,874.2248521415,0.3400000000,75.3316957908,211.1648654908,75.1656716683,29.1099567696,0.3400000000,77.7182174272,131.9722834551,77.6145229807,29.2863230310,75.3316957908,0.3400000000,17.6830947627,-8.7859789704,75.3316957908,68.4172547119,3.7483718490,23.8202883375,5.3691164725,-12.4523319403,24.9534539652,0.2266000000,75.3316957908,77.8076135036,53.8472037956,2099.5255444277,2.9764198126,874.2248521415,0.2266000000,75.3316957908,76.7956302239,37.7604744901,1241.2190605707,13.8157487046,454.1354646544,0.6596837043,1.7160256621,874.2248521415,4.5277653793,2.5090966350,2.0186687443,0.0607844873,2.4483121477,78.0894463570,78.0894463570,77.1938051693,55.9374872790,77.1938051693,76.6788571333,77.3077572945,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.4119565711,19.2478038790,34.9206243619,45.6478749828,23.1321250172,57.2727445900,32.9000000000,9.7879242481,0.5000000000,75.3316957908,2.5090966350,78.0894463570,3.0090966350,77.6312107300,2.2828519953,27.3942239435,76.7042593049,947.0829676092,1.3068156215,2101.2536568143,3.0144000884,0.3848864156,0.5694357610,3.2223778521,4.7674771314,67.0578755923,22.2566459204,0.0014941414,0.0053369704,1.6584425507,0.0067338180,439.5548863249,296.7062734400,51.1891268723,1.6450000000,616.7999998800,1.1818685587,25.0000000000,340.1086603315,0.0058925407,1.4023000884,17.2975624384
6048.0000000000,600.0000000000,77.6145809989,37.2664642717,30.0585914216,70.4071647330,56.7069039808,55.2520318359,53.6904777115,51.5044383556,51.0174489137,1.5025143482,1.5882316967,1.5025143482,2.4986252154,32.3821827917,2130.5788082736,27612.3013552262,1616.6584290222,20951.8932401277,4.2371780664,75.8788373725,567.6178172083,48.2616152416,567.6178172083,32.3821827917,600.0000000000,1.5882316967,37.2664642717,1.5025143482,36.6027207817,4476.2905421559,99.1126170029,600.0000000000,36.6027207817,30.0585914216,31.9258225135,1.5025143482,4944.7752517262,99.7189542945,600.0000000000,77.6348942222,77.1973283506,70.4071647330,77.6145809989,1.5025143482,75.2080199182,77.7855079006,31.1264107947,3279.3841271078,4.6170582751,877.9746961331,0.3400000000,75.3741836130,211.3448268555,75.2080199182,29.1130603442,0.3400000000,77.7855079006,132.1423513440,77.6816816039,29.2912117162,75.3741836130,0.3400000000,17.7134585903,-8.7772406142,75.3741836130,68.4667138763,3.7635104085,23.8143436825,5.5005776216,-12.7596867242,25.5729003118,0.2266000000,75.3741836130,77.8637864775,53.9142786227,2111.1576086395,3.0501092024,877.9746961331,0.2266000000,75.3741836130,76.8490801346,37.8812293198,1250.5294061256,13.8118154101,455.9535588593,0.6756106468,1.7596332002,877.9746961331,4.5277659168,2.5079730509,2.0197928659,0.0618617732,2.4461112778,78.0855989474,78.0855989474,77.1973283506,55.9960915532,77.1973283506,76.6743777146,77.3039099454,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.3389949489,19.5409283683,34.9206243619,45.6478749828,23.1321250172,57.2727445900,33.6000000000,9.9961779556,0.5000000000,75.3741836130,2.5079730509,78.0855989474,3.0079730509,77.6348942222,2.2850526549,27.4206318592,76.9395831030,952.0203720624,1.3400509622,2109.7319836722,3.0880941342,0.3860672227,0.5829277048,3.2322639028,4.8804354976,67.0085334320,22.2323912490,0.0014986096,0.0053391292,1.6628300727,0.0067613221,439.7431688220,302.8512521429,51.1905095276,1.6800000000,616.7999998800,1.1855028624,25.0000000000,347.2960592461,0.0059141625,1.4416941342,17.5480932840
6174.0000000000,600.0000000000,77.6181966360,37.2673252126,30.0585401255,70.4097774713,56.7090577403,55.2536975359,53.6916183975,51.5057669156,51.0188184948,1.5150945647,1.6015218925,1.5150945647,2.4984142864,32.3794491518,2130.3993408509,27609.9754574281,1616.3059929073,20947.3256680784,4.2362859549,75.8686863028,567.6205508482,49.3949436844,567.6205508482,32.3794491518,600.0000000000,1.6015218925,37.2673252126,1.5150945647,36.6030038276,4475.8122029306,99.1134319018,600.0000000000,36.6030038276,30.0585401255,31.9256167008,1.5150945647,4944.7383607209,99.7191752045,600.0000000000,77.6384966719,77.2007772676,70.4097774713,77.6181966360,1.5150945647,75.2490586905,77.8508955696,31.2905451211,3310.4100113693,4.7323862005,881.6321348193,0.3400000000,75.4153576418,211.5192249918,75.2490586905,29.1160676302,0.3400000000,77.8508955696,132.3076122563,77.7469411505,29.2959613870,75.4153576418,0.3400000000,17.7429999459,-8.7686368560,75.4153576418,68.5147502236,3.7782694139,23.8085532544,5.6325619252,-13.0667379480,26.1933947933,0.2266000000,75.4153576418,77.9183139343,53.9792724913,2122.5078114158,3.1242007485,881.6321348193,0.2266000000,75.4153576418,76.9009536262,37.9982145478,1259.6168076181,13.8079945393,457.7262960409,0.6916004229,1.8035626744,881.6321348193,4.5277663282,2.5068933098,2.0208730184,0.0629158986,2.4439774112,78.0819018662,78.0819018662,77.2007772676,56.0547775997,77.2007772676,76.6700727633,77.3002129105,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.2683475247,19.8315405616,34.9206243619,45.6478749828,23.1321250172,57.2727445900,34.3000000000,10.2044316630,0.5000000000,75.4153576418,2.5068933098,78.0819018662,3.0068933098,77.6384966719,2.2871945174,27.4463342093,77.1686972403,956.8387578448,1.3734570139,2117.9978549550,3.1620811741,0.3872168710,0.5964604268,3.2418890830,4.9937352709,66.9598646718,22.2081959953,0.0015030669,0.0053412831,1.6672048184,0.0067888189,439.9309990025,308.9895401047,51.1918892700,1.7150000000,616.7999998800,1.1891295095,25.0000000000,354.4763074984,0.0059358487,1.4813811740,17.7984092510
6300.0000000000,600.0000000000,77.6217375336,37.2681813237,30.0584894145,70.4123205969,56.7111725701,55.2553233291,53.6927181468,51.5070590009,51.0201526253,1.5277067040,1.6148454542,1.5277067040,2.4981965861,32.3766277561,2130.2153933184,27607.5914974061,1615.9487429374,20942.6957084689,4.2353858893,75.8584670830,567.6233722439,50.5281748874,567.6233722439,32.3766277561,600.0000000000,1.6148454542,37.2681813237,1.5277067040,36.6033633727,4475.3841340805,99.1142481309,600.0000000000,36.6033633727,30.0584894145,31.9254325178,1.5277067040,4944.6960101417,99.7193977841,600.0000000000,77.6420242422,77.2041576271,70.4123205969,77.6217375336,1.5277067040,75.2888816052,77.9144663624,31.4494026226,3340.6706571686,4.8487865590,885.1971682000,0.3400000000,75.4553118059,211.6884576123,75.2888816052,29.1189855173,0.3400000000,77.9144663624,132.4682831872,77.8103873805,29.3005783511,75.4553118059,0.3400000000,17.7717466340,-8.7601956316,75.4553118059,68.5614358905,3.7926489962,23.8029141505,5.7650561008,-13.3734908354,26.8149091340,0.2266000000,75.4553118059,77.9712876983,54.0421871285,2133.5743990248,3.1986845535,885.1971682000,0.2266000000,75.4553118059,76.9513422593,38.1114536264,1268.4792710609,13.8042805970,459.4535795145,0.7076514433,1.8478062452,885.1971682000,4.5277666209,2.5058544505,2.0219121704,0.0639486623,2.4419057882,78.0783449622,78.0783449622,77.2041576271,56.1135086681,77.2041576271,76.6659305214,77.2966560395,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.1998496143,20.1197184337,34.9206243619,45.6478749828,23.1321250172,57.2727445900,35.0000000000,10.4126853704,0.5000000000,75.4553118059,2.5058544505,78.0783449622,3.0058544505,77.6420242422,2.2892778837,27.4713346041,77.3916272537,961.5377578791,1.4070296043,2126.0512878401,3.2363537721,0.3883354885,0.6100328387,3.2512544657,5.1073673399,66.9118707098,22.1840599800,0.0015075132,0.0053434321,1.6715668436,0.0068163082,440.1183781908,315.1211537113,51.1932661078,1.7500000000,616.7999998800,1.1927485220,25.0000000000,361.6494274937,0.0059575947,1.5213537721,18.0485345603
6426.0000000000,600.0000000000,77.6252082283,37.2690329841,30.0584391963,70.4147981788,56.7132508706,55.2569115810,53.6937792865,51.5083167150,51.0214533570,1.5403506311,1.6282022448,1.5403506311,2.4979724428,32.3737228591,2130.0271911107,27605.1523967947,1615.5868915448,20938.0061144212,4.2344781376,75.8481815766,567.6262771409,51.6613058582,567.6262771409,32.3737228591,600.0000000000,1.6282022448,37.2690329841,1.5403506311,36.6037890862,4474.9993203487,99.1150656764,600.0000000000,36.6037890862,30.0584391963,31.9252669459,1.5403506311,4944.6485338342,99.7196219588,600.0000000000,77.6454814764,77.2074736094,70.4147981788,77.6252082283,1.5403506311,75.3275616714,77.9762872987,31.6030248841,3370.1584422508,4.9662324273,888.6697962753,0.3400000000,75.4941193551,211.8528348560,75.3275616714,29.1218193818,0.3400000000,77.9762872987,132.6245333565,77.8720871822,29.3050675374,75.4941193551,0.3400000000,17.7997202563,-8.7519387547,75.4941193551,68.6068271139,3.8066493675,23.7974241166,5.8980468723,-13.6799514756,27.4374159174,0.2266000000,75.4941193551,78.0227793853,54.1030327479,2144.3560066109,3.2735506659,888.6697962753,0.2266000000,75.4941193551,77.0003174238,38.2209800125,1277.1152275941,13.8006692999,461.1353478666,0.7237621159,1.8923560109,888.6697962753,4.5277668014,2.5048540962,2.0229127052,0.0649613900,2.4398927062,78.0749200862,78.0749200862,77.2074736094,56.1722371366,77.2074736094,76.6619415550,77.2932311837,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.1333722685,20.4055348510,34.9206243619,45.6478749828,23.1321250172,57.2727445900,35.7000000000,10.6209390778,0.5000000000,75.4941193551,2.5048540962,78.0749200862,3.0048540962,77.6454814764,2.2913030593,27.4956367120,77.6083994717,966.1170513495,1.4407645490,2133.8923576762,3.3109044941,0.3894232076,0.6236438569,3.2603611567,5.2213226309,66.8645524907,22.1599830249,0.0015119488,0.0053455762,1.6759162038,0.0068437900,440.3053077059,321.2461092991,51.1946400495,1.7850000000,616.7999998800,1.1963599221,25.0000000000,368.8154417239,0.0059793964,1.5616044941,18.2984870285
6552.0000000000,600.0000000000,77.6286119703,37.2698804546,30.0583893909,70.4172131299,56.7152943563,55.2584639811,53.6948034785,51.5095415573,51.0227221521,1.5530262128,1.6415921258,1.5530262128,2.4977420932,32.3707375282,2129.8348977479,27602.6602748133,1615.2205929503,20933.2588846360,4.2335628923,75.8378311229,567.6292624718,52.7943337314,567.6292624718,32.3707375282,600.0000000000,1.6415921258,37.2698804546,1.5530262128,36.6042720156,4474.6516843187,99.1158845244,600.0000000000,36.6042720156,30.0583893909,31.9251173703,1.5530262128,4944.5961751235,99.7198476676,600.0000000000,77.6488716303,77.2107281791,70.4172131299,77.6286119703,1.5530262128,75.3651557710,78.0364106034,31.7514653193,3398.8674291316,5.0846966461,892.0500190451,0.3400000000,75.5318373586,212.0125983396,75.3651557710,29.1245734154,0.3400000000,78.0364106034,132.7764946030,77.9320926782,29.3094327960,75.5318373586,0.3400000000,17.8269375623,-8.7438832476,75.5318373586,68.6509676911,3.8202708008,23.7920814056,6.0315209718,-13.9861266334,28.0608883943,0.2266000000,75.5318373586,78.0728447991,54.1618257652,2154.8515736612,3.3487890918,892.0500190451,0.2266000000,75.5318373586,77.0479347270,38.3268342510,1285.5234412059,13.7971573126,462.7715670740,0.7399308471,1.9372040212,892.0500190451,4.5277668758,2.5038903209,2.0238765549,0.0659550310,2.4379352899,78.0716206329,78.0716206329,77.2107281791,56.2309063453,77.2107281791,76.6580982224,77.2899317388,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.0688144583,20.6890586798,34.9206243619,45.6478749828,23.1321250172,57.2727445900,36.4000000000,10.8291927852,0.5000000000,75.5318373586,2.5038903209,78.0716206329,3.0038903209,77.6488716303,2.2932703515,27.5192442178,77.8190406312,970.5763554035,1.4746576533,2141.5211839253,3.3857259094,0.3904801622,0.6372924022,3.2692102795,5.3355921097,66.8179105456,22.1359649522,0.0015163735,0.0053477154,1.6802529541,0.0068712642,440.4917888622,327.3644231556,51.1960111033,1.8200000000,616.7999998800,1.1999637316,25.0000000000,375.9743727199,0.0060012498,1.6021259094,18.5482794588
6678.0000000000,600.0000000000,77.6319509858,37.2707239026,30.0583399294,70.4195674429,56.7173041956,55.2599816810,53.6957918555,51.5107345471,51.0239600037,1.5657333169,1.6550149576,1.5657333169,2.4975057010,32.3676738855,2129.6386274518,27600.1166117749,1614.8499550439,20928.4554173695,4.2326402870,75.8274166437,567.6323261145,53.9272557317,567.6323261145,32.3676738855,600.0000000000,1.6550149576,37.2707239026,1.5657333169,36.6048043967,4474.3359569750,99.1167046614,600.0000000000,36.6048043967,30.0583399294,31.9249815239,1.5657333169,4944.5391051846,99.7200748596,600.0000000000,77.6521969341,77.2139233319,70.4195674429,77.6319509858,1.5657333169,75.4017081636,78.0948769211,31.8947855842,3426.7929985031,5.2041518727,895.3378365095,0.3400000000,75.5685102220,212.1679360491,75.4017081636,29.1272508831,0.3400000000,78.0948769211,132.9242695073,77.9904444335,29.3136771323,75.5685102220,0.3400000000,17.8534115056,-8.7360423819,75.5685102220,68.6938916838,3.8335136139,23.7868846669,6.1654651421,-14.2920236005,28.6853003318,0.2266000000,75.5685102220,78.1215273673,54.2185870398,2165.0602778773,3.4243898047,895.3378365095,0.2266000000,75.5685102220,77.0942374238,38.4290617383,1293.7029366428,13.7937420417,464.3622243016,0.7561560422,1.9823422871,895.3378365095,4.5277668498,2.5029615455,2.0248053042,0.0669302342,2.4360313114,78.0684411859,78.0684411859,77.2139233319,56.2894523034,77.2139233319,76.6543942618,77.2867522889,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.0060969719,20.9703556503,34.9206243619,45.6478749828,23.1321250172,57.2727445900,37.1000000000,11.0374464926,0.5000000000,75.5685102220,2.5029615455,78.0684411859,3.0029615455,77.6521969341,2.2951800658,27.5421607894,78.0235775810,974.9154185606,1.5087047130,2148.9379190977,3.4608105922,0.3915064871,0.6509774002,3.2778029619,5.4501667811,66.7719450295,22.1120055848,0.0015207874,0.0053498498,1.6845771493,0.0068987309,440.6778229701,333.4761115191,51.1973792775,1.8550000000,616.7999998800,1.2035599723,25.0000000000,383.1262430142,0.0060231514,1.6429105921,18.7979207274
6804.0000000000,600.0000000000,77.6352266849,37.2715634216,30.0582907517,70.4218623772,56.7192811223,55.2614654039,53.6967451291,51.5118963215,51.0251675318,1.5784718121,1.6684705992,1.5784718121,2.4972633719,32.3645332993,2129.4384551491,27597.5223787327,1614.4750488040,20923.5966325001,4.2317104075,75.8169387286,567.6354667007,55.0600691442,567.6354667007,32.3645332993,600.0000000000,1.6684705992,37.2715634216,1.5784718121,36.6053794903,4474.0475666345,99.1175260738,600.0000000000,36.6053794903,30.0582907517,31.9248574397,1.5784718121,4944.4774376154,99.7203034919,600.0000000000,77.6554588015,77.2170602893,70.4218623772,77.6352266849,1.5784718121,75.4372532268,78.1517178305,32.0330528346,3453.9315633848,5.3245706215,898.5332486685,0.3400000000,75.6041724361,212.3189939824,75.4372532268,29.1298543243,0.3400000000,78.1517178305,133.0679377437,78.0471739650,29.3178028908,75.6041724361,0.3400000000,17.8791520697,-8.7284264914,75.6041724361,68.7356255321,3.8463781571,23.7818328603,6.2998661375,-14.5976500791,29.3106258959,0.2266000000,75.6041724361,78.1688608288,54.2733405208,2174.9814834526,3.5003427528,898.5332486685,0.2266000000,75.6041724361,77.1392590990,38.5277110096,1301.6529430795,13.7904214745,465.9073230210,0.7724361067,2.0277627895,898.5332486685,4.5277667287,2.5020664580,2.0257002707,0.0678874086,2.4341790494,78.0653772428,78.0653772428,77.2170602893,56.3478052270,77.2170602893,76.6508244717,77.2836883322,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.9451576492,21.2494890338,34.9206243619,45.6478749828,23.1321250172,57.2727445900,37.8000000000,11.2457002000,0.5000000000,75.6041724361,2.5020664580,78.0653772428,3.0020664580,77.6554588015,2.2970325045,27.5643900534,78.2220370509,979.1340154661,1.5429015157,2156.1427400429,3.5361511221,0.3925023165,0.6646977814,3.2861403268,5.5650376896,66.7266557564,22.0881047460,0.0015251905,0.0053519794,1.6888888437,0.0069261900,440.8634113370,339.5811905792,51.1987445805,1.8900000000,616.7999998800,1.2071486659,25.0000000000,390.2710751116,0.0060450979,1.6839511221,19.0474166341
6930.0000000000,600.0000000000,77.6384398265,37.2723990467,30.0582418062,70.4240986076,56.7212255239,55.2629155317,53.6976636751,51.5130272130,51.0263450588,1.5912415678,1.6819589089,1.5912415678,2.4970151649,32.3613165371,2129.2344244130,27594.8781403926,1614.0959157719,20918.6830684036,4.2307733020,75.8063977017,567.6386834629,56.1927712911,567.6386834629,32.3613165371,600.0000000000,1.6819589089,37.2723990467,1.5912415678,36.6059914422,4473.7825435365,99.1183487482,600.0000000000,36.6059914422,30.0582418062,31.9247434095,1.5912415678,4944.4112400127,99.7205335276,600.0000000000,77.6586579944,77.2201396543,70.4240986076,77.6384398265,1.5912415678,75.4718175990,78.2069578096,32.1663376217,3480.2803448467,5.4459252962,901.6362555220,0.3400000000,75.6388507271,212.4658852546,75.4718175990,29.1323857100,0.3400000000,78.2069578096,133.2075610467,78.1023057028,29.3218118973,75.6388507271,0.3400000000,17.9041669142,-8.7210436084,75.6388507271,68.7761897081,3.8588648030,23.7769251882,6.4347107251,-14.9030140909,29.9368395594,0.2266000000,75.6388507271,78.2148713338,54.3261122098,2184.6147005910,3.5766378645,901.6362555220,0.2266000000,75.6388507271,77.1830257639,38.6228324336,1309.3728500931,13.7871940534,467.4068791681,0.7887694463,2.0734574849,901.6362555220,4.5277665180,2.5012039507,2.0265625673,0.0688267716,2.4323771790,78.0624250016,78.0624250016,77.2201396543,56.4058908940,77.2201396543,76.6473844635,77.2807360673,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.8859476599,21.5265201704,34.9206243619,45.6478749828,23.1321250172,57.2727445900,38.5000000000,11.4539539074,0.5000000000,75.6388507271,2.5012039507,78.0624250016,3.0012039507,77.6586579944,2.2988279647,27.5859355762,78.4144454741,983.2319427094,1.5772438413,2163.1358410937,3.6117400858,0.3934677829,0.6784524806,3.2942234847,5.6801959187,66.6820422322,22.0642622595,0.0015295830,0.0053541041,1.6931880915,0.0069536414,441.0485552675,345.6796764765,51.2001070204,1.9250000000,616.7999998800,1.2107298342,25.0000000000,397.4088914656,0.0060670861,1.7252400857,19.2967705664
7056.0000000000,600.0000000000,77.6415906499,37.2732307669,30.0581930480,70.4262763421,56.7231375111,55.2643321740,53.6985476017,51.5141273109,51.0274926700,1.6040424538,1.6954797439,1.6040424538,2.4967611023,32.3580238861,2129.0265537754,27592.1841369292,1613.7125739935,20913.7149589552,4.2298289886,75.7957936754,567.6419761139,57.3253595125,567.6419761139,32.3580238861,600.0000000000,1.6954797439,37.2732307669,1.6040424538,36.6066351625,4473.5374378065,99.1191726711,600.0000000000,36.6066351625,30.0581930480,31.9246379491,1.6040424538,4944.3405431794,99.7207649345,600.0000000000,77.6617947545,77.2231615351,70.4262763421,77.6415906499,1.6040424538,75.5054218555,78.2606157739,32.2947122986,3505.8371977115,5.5681882151,904.6468570701,0.3400000000,75.6725657382,212.6086972199,75.5054218555,29.1348465660,0.3400000000,78.2606157739,133.3431870977,78.1558585253,29.3257055722,75.6725657382,0.3400000000,17.9284618798,-8.7138999609,75.6725657382,68.8156000090,3.8709739392,23.7721610431,6.5699856854,-15.2081239058,30.5639160298,0.2266000000,75.6725657382,78.2595790880,54.3769293673,2193.9595539167,3.6532650533,904.6468570701,0.2266000000,75.6725657382,77.2255574976,38.7144772192,1316.8621732453,13.7840585767,468.8609181183,0.8051544675,2.1194183111,904.6468570701,4.5277662228,2.5003730724,2.0273931504,0.0697483867,2.4306246858,78.0595811965,78.0595811965,77.2231615351,56.4636318185,77.2231615351,76.6440704701,77.2778922289,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.8284285968,21.8015088824,34.9206243619,45.6478749828,23.1321250172,57.2727445900,39.2000000000,11.6622076148,0.5000000000,75.6725657382,2.5003730724,78.0595811965,3.0003730724,77.6617947545,2.3005667374,27.6068008491,78.6008288510,987.2090154815,1.6117274632,2169.9174286678,3.6875700764,0.3944030169,0.6922404374,3.3020535279,5.7956325906,66.6381036848,22.0404779494,0.0015339647,0.0053562240,1.6974749467,0.0069810851,441.2332560642,351.7715853032,51.2014666055,1.9600000000,616.7999998800,1.2143034986,25.0000000000,404.5397144604,0.0060891133,1.7667700764,19.5459840193
7182.0000000000,600.0000000000,77.6446789789,37.2740585343,30.0581444382,70.4283954158,56.7250169741,55.2657152231,53.6993968033,51.5151965109,51.0286102614,1.6168743401,1.7090329605,1.6168743401,2.4965011767,32.3546552498,2128.8148417559,27589.4403491569,1613.3250227508,20908.6922948503,4.2288774613,75.7851265928,567.6453447502,58.4578311515,567.6453447502,32.3546552498,600.0000000000,1.7090329605,37.2740585343,1.6168743401,36.6073062218,4473.3092488525,99.1199978293,600.0000000000,36.6073062218,30.0581444382,31.9245397674,1.6168743401,4944.2653484648,99.7209976840,600.0000000000,77.6648689076,77.2261256436,70.4283954158,77.6446789789,1.6168743401,75.5380818202,78.3127062789,32.4182497974,3530.6004726828,5.6913316301,907.5650533127,0.3400000000,75.7053333453,212.7474970437,75.5380818202,29.1372380692,0.3400000000,78.3127062789,133.4748525633,78.2078469595,29.3294850169,75.7053333453,0.3400000000,17.9520413841,-8.7070003627,75.7053333453,68.8538685689,3.8827059617,23.7675399659,6.7056778124,-15.5129879855,31.1918301930,0.2266000000,75.7053333453,78.3029996376,54.4258199041,2203.0157575699,3.7302142212,907.5650533127,0.2266000000,75.7053333453,77.2668697298,38.8026966648,1324.1205271687,13.7810141223,470.2694723046,0.8215895775,2.1656371906,907.5650533127,4.5277658483,2.4995729917,2.0281928566,0.0706521939,2.4289207978,78.0568429705,78.0568429705,77.2261256436,56.5209482571,77.2261256436,76.6408791983,77.2751539608,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.7725702041,22.0745137978,34.9206243619,45.6478749828,23.1321250172,57.2727445900,39.9000000000,11.8704613222,0.5000000000,75.7053333453,2.4995729917,78.0568429705,2.9995729917,77.6648689076,2.3022491065,27.6269892778,78.7812126442,991.0650648971,1.6463481483,2176.4877170164,3.7636336949,0.3953081462,0.7060605961,3.3096315262,5.9113388651,66.5948390924,22.0167516400,0.0015383358,0.0053583390,1.7017494626,0.0070085211,441.4175150275,357.8569331028,51.2028233440,1.9950000000,616.7999998800,1.2178696808,25.0000000000,411.6635663967,0.0061111767,1.8085336949,19.7950570026
7308.0000000000,600.0000000000,77.6477043052,37.2748822721,30.0580959429,70.4304553658,56.7268636268,55.2670643974,53.7002110039,51.5162345541,51.0296975779,1.6297370969,1.7226184143,1.6297370969,2.4962353569,32.3512102250,2128.5992708775,27586.6465505718,1612.9332463397,20903.6148725619,4.2279186951,75.7743962618,567.6487897750,59.5901835425,567.6487897750,32.3512102250,600.0000000000,1.7226184143,37.2748822721,1.6297370969,36.6080007621,4473.0953645526,99.1208242095,600.0000000000,36.6080007621,30.0580959429,31.9244477405,1.6297370969,4944.1856336293,99.7212317499,600.0000000000,77.6678799471,77.2290313739,70.4304553658,77.6477043052,1.6297370969,75.5698095919,78.3632404617,32.5370227156,3554.5689095294,5.8153277429,910.3908442499,0.3400000000,75.7371656871,212.8823360645,75.5698095919,29.1395611228,0.3400000000,78.3632404617,133.6025854748,78.2582821207,29.3331510832,75.7371656871,0.3400000000,17.9749087309,-8.7003485174,75.7371656871,68.8910046503,3.8940612704,23.7630616137,6.8417739142,-15.8176149399,31.8205570690,0.2266000000,75.7371656871,78.3451448761,54.4728119241,2211.7830959383,3.8074752616,910.3908442499,0.2266000000,75.7371656871,77.3069742459,38.8875415936,1331.1476045136,13.7780599866,471.6325793417,0.8380731852,2.2121060338,910.3908442499,4.5277653999,2.4988029677,2.0289624321,0.0715380346,2.4272649331,78.0542077778,78.0542077778,77.2290313739,56.5777590614,77.2290313739,76.6378077152,77.2725187177,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.7183486039,22.3455926023,34.9206243619,45.6478749828,23.1321250172,57.2727445900,40.6000000000,12.0787150296,0.5000000000,75.7371656871,2.4988029677,78.0542077778,2.9988029677,77.6678799471,2.3038753478,27.6465041741,78.9556216992,994.7999358410,1.6811016582,2182.8469248751,3.8399235497,0.3961832955,0.7199119052,3.3169585231,6.0273059391,66.5522472088,21.9930831560,0.0015426963,0.0053604493,1.7060116927,0.0070359493,441.6013334562,363.9357358705,51.2041772440,2.0300000000,616.7999998800,1.2214284023,25.0000000000,418.7804694803,0.0061332740,1.8505235497,20.0439883589
7434.0000000000,600.0000000000,77.6506658551,37.2757018808,30.0580475330,70.4324554910,56.7286770423,55.2683792771,53.7009897912,51.5172410578,51.0307542439,1.6426305942,1.7362359598,1.6426305942,2.4959635928,32.3476881633,2128.3798108826,27583.8023490386,1612.5372170946,20898.4823335466,4.2269526497,75.7636023819,567.6523118367,60.7224140009,567.6523118367,32.3476881633,600.0000000000,1.7362359598,37.2757018808,1.6426305942,36.6087154196,4472.8935088375,99.1216517984,600.0000000000,36.6087154196,30.0580475330,31.9243608890,1.6426305942,4944.1013575465,99.7214671083,600.0000000000,77.6708271009,77.2318778659,70.4324554910,77.6506658551,1.6426305942,75.6006143476,78.4122267786,32.6511026319,3577.7415534599,5.9401487165,913.1242298817,0.3400000000,75.7680719710,213.0132532082,75.6006143476,29.1418164152,0.3400000000,78.4122267786,133.7264070925,78.3071724487,29.3367044267,75.7680719710,0.3400000000,17.9970663529,-8.6939472576,75.7680719710,68.9270152646,3.9050402651,23.7587257347,6.9782608128,-16.1220134926,32.4500717773,0.2266000000,75.7680719710,78.3860238321,54.5179333740,2220.2614083380,3.8850380611,913.1242298817,0.2266000000,75.7680719710,77.3458799734,38.9690619331,1337.9431594741,13.7751956378,472.9502805481,0.8546037007,2.2588167415,913.1242298817,4.5277648826,2.4980623287,2.0297025539,0.0724056702,2.4256566585,78.0516733088,78.0516733088,77.2318778659,56.6339823967,77.2318778659,76.6348533605,77.2699841904,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.6657449095,22.6148022378,34.9206243619,45.6478749828,23.1321250172,57.2727445900,41.3000000000,12.2869687370,0.5000000000,75.7680719710,2.4980623287,78.0516733088,2.9980623287,77.6708271009,2.3054457292,27.6653487500,79.1240801845,998.4134852303,1.7159837490,2188.9952728243,3.9164322567,0.3970285860,0.7337933174,3.3240355342,6.1435250457,66.5103265870,21.9694723223,0.0015470462,0.0053625548,1.7102616900,0.0070633697,441.7847126477,370.0080095530,51.2055283138,2.0650000000,616.7999998800,1.2249796845,25.0000000000,425.8904458136,0.0061554028,1.8927322567,20.2927760132
7560.0000000000,600.0000000000,77.6535626432,37.2765172427,30.0579991831,70.4343949008,56.7304566814,55.2696593319,53.7017326445,51.5182155413,51.0317797879,1.6555547020,1.7498854510,1.6555547020,2.4956858195,32.3440882210,2128.1564213203,27580.9072203111,1612.1368978213,20893.2941957635,4.2259792725,75.7527445666,567.6559117790,61.8545198162,567.6559117790,32.3440882210,600.0000000000,1.7498854510,37.2765172427,1.6555547020,36.6094472583,4472.7016964770,99.1224805828,600.0000000000,36.6094472583,30.0579991831,31.9242783589,1.6555547020,4944.0124639854,99.7217037366,600.0000000000,77.6737093849,77.2346640562,70.4343949008,77.6535626432,1.6555547020,75.6305029727,78.4596715822,32.7605595903,3600.1176887734,6.0657666850,915.7652102080,0.3400000000,75.7980591049,213.1402776630,75.6305029727,29.1440044664,0.3400000000,78.4596715822,133.8463333628,78.3545242837,29.3401455484,75.7980591049,0.3400000000,18.0185160015,-8.6877987315,75.7980591049,68.9619056575,3.9156433426,23.7545321478,7.1151253444,-16.4261924538,33.0803495103,0.2266000000,75.7980591049,78.4256432863,54.5612117835,2228.4505771835,3.9628925016,915.7652102080,0.2266000000,75.7980591049,77.3835935979,39.0473064047,1344.5069948914,13.7724206784,474.2226197812,0.8711795354,2.3057612069,915.7652102080,4.5277643019,2.4973504551,2.0304138468,0.0732547984,2.4240956567,78.0492374323,78.0492374323,77.2346640562,56.6895363422,77.2346640562,76.6320136807,77.2675482486,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.6147441431,22.8821990566,34.9206243619,45.6478749828,23.1321250172,57.2727445900,42.0000000000,12.4952224444,0.5000000000,75.7980591049,2.4973504551,78.0492374323,2.9973504551,77.6737093849,2.3069605095,27.6835261136,79.2866115467,1001.9055806060,1.7509901720,2194.9329812080,3.9931524399,0.3978441354,0.7477037899,3.3308635444,6.2599874527,66.4690756006,21.9459189640,0.0015513855,0.0053646556,1.7144995072,0.0070907823,441.9676538980,376.0737700486,51.2068765614,2.1000000000,616.7999998800,1.2285235489,25.0000000000,432.9935173892,0.0061775609,1.9351524399,20.5414171684
7686.0000000000,600.0000000000,77.6563935158,37.2773282260,30.0579508709,70.4362725534,56.7322019160,55.2709039438,53.7024389571,51.5191574457,51.0327736620,1.6685092902,1.7635667409,1.6685092902,2.4954019598,32.3404093988,2127.9290536354,27577.9605351146,1611.7322437601,20888.0498791310,4.2249985015,75.7418223604,567.6595906012,62.9864982452,567.6595906012,32.3404093988,600.0000000000,1.7635667409,37.2773282260,1.6685092902,36.6101937126,4472.5181940603,99.1233105494,600.0000000000,36.6101937126,30.0579508709,31.9241994042,1.6685092902,4943.9188846701,99.7219416136,600.0000000000,77.6765256467,77.2373887191,70.4362725534,77.6563935158,1.6685092902,75.6594805536,78.5055795737,32.8654617289,3621.6967876223,6.1921537606,918.3137852289,0.3400000000,75.8271321919,213.2634309757,75.6594805536,29.1461256643,0.3400000000,78.5055795737,133.9623760631,78.4003423177,29.3434748286,75.8271321919,0.3400000000,18.0392588955,-8.6819045494,75.8271321919,68.9956796893,3.9258708945,23.7504807278,7.2523543587,-16.7301606988,33.7113655117,0.2266000000,75.8271321919,78.4640082548,54.6026740708,2236.3505186087,4.0410284616,918.3137852289,0.2266000000,75.8271321919,77.4201200464,39.1223222980,1350.8389521523,13.7697348166,475.4496425188,0.8877991025,2.3529313169,918.3137852289,4.5277636630,2.4966667670,2.0310968961,0.0740850657,2.4225817012,78.0468981528,78.0468981528,77.2373887191,56.7443393911,77.2373887191,76.6292863778,77.2652088972,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.5653343891,23.1478389433,34.9206243619,45.6478749828,23.1321250172,57.2727445900,42.7000000000,12.7034761519,0.5000000000,75.8271321919,2.4966667670,78.0468981528,2.9966667670,77.6765256467,2.3084199388,27.7010392660,79.4432384780,1005.2760989853,1.7861166743,2200.6602684922,4.0700767306,0.3986300576,0.7616422836,3.3374435069,6.3766844620,66.4284924633,21.9224229064,0.0015557142,0.0053667516,1.7187251968,0.0071181869,442.1501585022,382.1330332074,51.2082219951,2.1350000000,616.7999998800,1.2320600168,25.0000000000,440.0897060847,0.0061997464,1.9777767306,20.7899084578
7812.0000000000,600.0000000000,77.6591571857,37.2781346880,30.0579025775,70.4380872877,56.7339120475,55.2721124256,53.7031080545,51.5200661507,51.0337352586,1.6814942284,1.7772796818,1.6814942284,2.4951119270,32.3366505745,2127.6976528666,27574.9615811513,1611.3232041828,20882.7487262095,4.2240102669,75.7308352534,567.6633494255,64.1183465077,567.6633494255,32.3366505745,600.0000000000,1.7772796818,37.2781346880,1.6814942284,36.6109525377,4472.3414863021,99.1241416850,600.0000000000,36.6109525377,30.0579025775,31.9241233731,1.6814942284,4943.8205417663,99.7221807187,600.0000000000,77.6792746002,77.2400505006,70.4380872877,77.6591571857,1.6814942284,75.6875507649,78.5499541584,32.9658750090,3642.4784696098,6.3192820400,920.7699549443,0.3400000000,75.8552949190,213.3827286953,75.6875507649,29.1481802925,0.3400000000,78.5499541584,134.0745436978,78.4446299493,29.3466925517,75.8552949190,0.3400000000,18.0592958381,-8.6762658987,75.8552949190,69.0283401336,3.9357233048,23.7465713925,7.3899347191,-17.0339271519,34.3430950604,0.2266000000,75.8552949190,78.5011223692,54.6423464008,2243.9611751739,4.1194358171,920.7699549443,0.2266000000,75.8552949190,77.4554628651,39.1941553101,1356.9389032732,13.7671378435,476.6313951336,0.9044608167,2.4003189534,920.7699549443,4.5277629714,2.4960107141,2.0317522573,0.0748960777,2.4211146365,78.0446535770,78.0446535770,77.2400505006,56.7983108653,77.2400505006,76.6266692715,77.2629642435,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.5175061331,23.4117774092,34.9206243619,45.6478749828,23.1321250172,57.2727445900,43.4000000000,12.9117298593,0.5000000000,75.8552949190,2.4960107141,78.0446535770,2.9960107141,77.6792746002,2.3098242583,27.7178910994,79.5939828921,1008.5249259211,1.8213589985,2206.1773499675,4.1471977679,0.3993864624,0.7756077637,3.3437763425,6.4936074084,66.3885752469,21.8989839749,0.0015600325,0.0053688428,1.7229388112,0.0071455837,442.3322277540,388.1858148313,51.2095646229,2.1700000000,616.7999998800,1.2355891096,25.0000000000,447.1790336591,0.0062219573,2.0205977679,21.0382460662
7938.0000000000,600.0000000000,77.6618522613,37.2789364774,30.0578542861,70.4398378491,56.7355863221,55.2732840358,53.7037392089,51.5209409876,51.0346639227,1.6945093859,1.7910241254,1.6945093859,2.4948156273,32.3328105296,2127.4621590357,27571.9095811024,1610.9097236971,20877.3900191143,4.2230144932,75.7197826930,567.6671894704,65.2500617824,567.6671894704,32.3328105296,600.0000000000,1.7910241254,37.2789364774,1.6945093859,36.6117217669,4472.1702469366,99.1249739766,600.0000000000,36.6117217669,30.0578542861,31.9240496948,1.6945093859,4943.7173499177,99.7224210322,600.0000000000,77.6819548550,77.2426479456,70.4398378491,77.6618522613,1.6945093859,75.7147161729,78.5927977233,33.0618630252,3662.4624699928,6.4471236087,923.1337193543,0.3400000000,75.8825498606,213.4981816629,75.7147161729,29.1501685532,0.3400000000,78.5927977233,134.1828422026,78.4873895609,29.3497989270,75.8825498606,0.3400000000,18.0786273084,-8.6708836338,75.8825498606,69.0598889115,3.9452009491,23.7428040935,7.5278533023,-17.3375007725,34.9755134574,0.2266000000,75.8825498606,78.5369881733,54.6802540796,2251.2825100390,4.1981044423,923.1337193543,0.2266000000,75.8825498606,77.4896245176,39.2628494347,1362.8067446908,13.7646296149,477.7679243211,0.9211630945,2.4479159943,923.1337193543,4.5277622324,2.4953817694,2.0323804630,0.0756874075,2.4196943620,78.0425018896,78.0425018896,77.2426479456,56.8513712571,77.2426479456,76.6241602710,77.2608124730,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.4712517461,23.6740696673,34.9206243619,45.6478749828,23.1321250172,57.2727445900,44.1000000000,13.1199835667,0.5000000000,75.8825498606,2.4953817694,78.0425018896,2.9953817694,77.6819548550,2.3111736997,27.7340843959,79.7388659081,1011.6519547269,1.8567128836,2211.4844367248,4.2245081984,0.4001134560,0.7895991989,3.3498629383,6.6107476581,66.3493218975,21.8756019953,0.0015643403,0.0053709293,1.7271404023,0.0071729725,442.5138629465,394.2321306740,51.2109044529,2.2050000000,616.7999998800,1.2391108486,25.0000000000,454.2615217501,0.0062441919,2.0636081984,21.2864258237
8064.0000000000,600.0000000000,77.6644772704,37.2797334367,30.0578059821,70.4415229108,56.7372239437,55.2744179914,53.7043316515,51.5217812508,51.0355589632,1.7075546317,1.8047999226,1.7075546317,2.4945129607,32.3288879712,2127.2225082928,27568.8037074749,1610.4917433227,20871.9729934628,4.2220111003,75.7086640934,567.6711120288,66.3816412040,567.6711120288,32.3288879712,600.0000000000,1.8047999226,37.2797334367,1.7075546317,36.6124996746,4472.0033135641,99.1258074108,600.0000000000,36.6124996746,30.0578059821,31.9239778692,1.7075546317,4943.6092179254,99.7226625347,600.0000000000,77.6845649396,77.2451795209,70.4415229108,77.6644772704,1.7075546317,75.7409784739,78.6341118565,33.1534868751,3681.6486147373,6.5756505446,925.4050784589,0.3400000000,75.9088987190,213.6097970250,75.7409784739,29.1520905843,0.3400000000,78.6341118565,134.2872754963,78.5286227376,29.3527941046,75.9088987190,0.3400000000,18.0972535334,-8.6657583476,75.9088987190,69.0903272752,3.9543041930,23.7391788087,7.6660969981,-17.6408905452,35.6085960157,0.2266000000,75.9088987190,78.5716073573,54.7164214855,2258.3145025735,4.2770242105,925.4050784589,0.2266000000,75.9088987190,77.5226066171,39.3284468884,1368.4423923890,13.7622100377,478.8592766460,0.9379043538,2.4957143142,925.4050784589,4.5277614516,2.4947794232,2.0329820284,0.0764586030,2.4183208202,78.0404413357,78.0404413357,77.2451795209,56.9034425110,77.2451795209,76.6217573541,77.2587518313,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.4265650803,23.9347706908,34.9206243619,45.6478749828,23.1321250172,57.2727445900,44.8000000000,13.3282372741,0.5000000000,75.9088987190,2.4947794232,78.0404413357,2.9947794232,77.6845649396,2.3124684856,27.7496218268,79.8779078389,1014.6570858330,1.8921740649,2216.5817348438,4.3020006759,0.4008111402,0.8036155616,3.3557041477,6.7280966078,66.3107302503,21.8522767935,0.0015686377,0.0053730111,1.7313300220,0.0072003533,442.6950653719,400.2719964410,51.2122414933,2.2400000000,616.7999998800,1.2426252552,25.0000000000,461.3371918724,0.0062664486,2.1068006759,21.5344432798
8190.0000000000,600.0000000000,77.6670306794,37.2805254037,30.0577576531,70.4431410915,56.7388240838,55.2755134778,53.7048845831,51.5225862069,51.0364196620,1.7206298345,1.8186069235,1.7206298345,2.4942038233,32.3248815503,2126.9786338702,27565.6430949573,1610.0692013873,20866.4968499792,4.2210000045,75.6974788439,567.6751184497,67.5130818608,567.6751184497,32.3248815503,600.0000000000,1.8186069235,37.2805254037,1.7206298345,36.6132847444,4471.8396659079,99.1266419745,600.0000000000,36.6132847444,30.0577576531,31.9239074574,1.7206298345,4943.4960501473,99.7229052073,600.0000000000,77.6871033215,77.2476436342,70.4431410915,77.6670306794,1.7206298345,75.7663386822,78.6738975193,33.2408050798,3700.0368013733,6.7048349206,927.5840322580,0.3400000000,75.9343425114,213.7175790307,75.7663386822,29.1539464733,0.3400000000,78.6738975193,134.3878459174,78.5683304386,29.3556781878,75.9343425114,0.3400000000,18.1151745446,-8.6608904261,75.9343425114,69.1196559532,3.9630333913,23.7356955363,7.8046527086,-17.9441054716,36.2423180529,0.2266000000,75.9343425114,78.6049809417,54.7508720162,2265.0571446970,4.3561849947,927.5840322580,0.2266000000,75.9343425114,77.5544101112,39.3909880654,1373.8457780680,13.7598790587,479.9054981840,0.9546830142,2.5437057851,927.5840322580,4.5277606344,2.4942031797,2.0335574547,0.0772091925,2.4169939872,78.0384702078,78.0384702078,77.2476436342,56.9544482558,77.2476436342,76.6194585525,77.2567806115,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.3834411545,24.1939352592,34.9206243619,45.6478749828,23.1321250172,57.2727445900,45.5000000000,13.5364909815,0.5000000000,75.9343425114,2.4942031797,78.0384702078,2.9942031797,77.6871033215,2.3137088294,27.7645059526,80.0111281844,1017.5402262477,1.9277382742,2221.4694447496,4.3796678614,0.4014796129,0.8176558276,3.3613007898,6.8456456836,66.2727980428,21.8290081953,0.0015729247,0.0053750882,1.7355077217,0.0072277260,442.8758363214,406.3054277899,51.2135757522,2.2750000000,616.7999998800,1.2461323506,25.0000000000,468.4060654167,0.0062887258,2.1501678614,21.7822937621
8316.0000000000,600.0000000000,77.6695109105,37.2813122131,30.0577092879,70.4446909703,56.7403858911,55.2765696576,53.7053971819,51.5233551022,51.0372452812,1.7337348625,1.8324449776,1.7337348625,2.4938881078,32.3207898773,2126.7304668837,27562.4268508131,1609.6420342788,20860.9607642526,4.2199811200,75.6862263151,567.6792101227,68.6443807932,567.6792101227,32.3207898773,600.0000000000,1.8324449776,37.2813122131,1.7337348625,36.6140756412,4471.6784070149,99.1274776545,600.0000000000,36.6140756412,30.0577092879,31.9238380733,1.7337348625,4943.3777476749,99.7231490313,600.0000000000,77.6895684239,77.2500386506,70.4446909703,77.6695109105,1.7337348625,75.7907972770,78.7121551809,33.3238735283,3717.6269827102,6.8346488073,929.6705807517,0.3400000000,75.9588817188,213.8215296585,75.7907972770,29.1557362680,0.3400000000,78.7121551809,134.4845545637,78.6065131324,29.3584512428,75.9588817188,0.3400000000,18.1323902226,-8.6562800933,75.9588817188,69.1478752635,3.9713888872,23.7323542900,7.9435073484,-18.2471545639,36.8766548848,0.2266000000,75.9588817188,78.6371094217,54.7836280565,2271.5104380704,4.4355766676,929.6705807517,0.2266000000,75.9588817188,77.5850354254,39.4505115141,1379.0168461305,13.7576366557,480.9066342369,0.9714974970,2.5918822769,929.6705807517,4.5277597862,2.4936525544,2.0341072318,0.0779386900,2.4157138644,78.0365868371,78.0365868371,77.2500386506,57.0043139939,77.2500386506,76.6172619413,77.2548971453,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.3418759085,24.4516179941,34.9206243619,45.6478749828,23.1321250172,57.2727445900,46.2000000000,13.7447446889,0.5000000000,75.9588817188,2.4936525544,78.0365868371,2.9936525544,77.6895684239,2.3148949352,27.7787392229,80.1385456280,1020.3012891033,1.9634012403,2226.1477607020,4.4575024227,0.4021189678,0.8317189764,3.3666536496,6.9633863396,66.2355229276,21.8057960269,0.0015772013,0.0053771606,1.7396735529,0.0072550907,443.0561770857,412.3324403301,51.2149072376,2.3100000000,616.7999998800,1.2496321561,25.0000000000,475.4681636493,0.0063110221,2.1937024227,22.0299724223
8442.0000000000,600.0000000000,77.6719163554,37.2820936975,30.0576608771,70.4461710994,56.7419084982,55.2775856783,53.7058686114,51.5240871696,51.0380350697,1.7468695836,1.8463139339,1.7468695836,2.4935657048,32.3166115348,2126.4779370155,27559.1540637214,1609.2101770863,20855.3638950384,4.2189543592,75.6749058655,567.6833884652,69.7755349924,567.6833884652,32.3166115348,600.0000000000,1.8463139339,37.2820936975,1.7468695836,36.6148711876,4471.5187469991,99.1283144377,600.0000000000,36.6148711876,30.0576608771,31.9237693772,1.7468695836,4943.2542093349,99.7233939883,600.0000000000,77.6919586393,77.2523629059,70.4461710994,77.6719163554,1.7468695836,75.8143543196,78.7488849257,33.4027454602,3734.4191553626,6.9650642743,931.6647239399,0.3400000000,75.9825164026,213.9216491120,75.8143543196,29.1574599854,0.3400000000,78.7488849257,134.5774015646,78.6431709033,29.3611133067,75.9825164026,0.3400000000,18.1489003323,-8.6519274452,75.9825164026,69.1749852042,3.9793710117,23.7291550956,8.0826478437,-18.5500468398,37.5115818209,0.2266000000,75.9825164026,78.6679928818,54.8147109620,2277.6743920090,4.5151891021,931.6647239399,0.2266000000,75.9825164026,77.6144825776,39.5070539287,1383.9555513063,13.7554828311,481.8627291059,0.9883462249,2.6402356575,931.6647239399,4.5277589126,2.4931270724,2.0346318402,0.0786465991,2.4144804733,78.0347895876,78.0347895876,77.2523629059,57.0529672574,77.2523629059,76.6151656329,77.2530997975,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.3018660105,24.7078733889,34.9206243619,45.6478749828,23.1321250172,57.2727445900,46.9000000000,13.9529983963,0.5000000000,75.9825164026,2.4931270724,78.0347895876,2.9931270724,77.6919586393,2.3160269981,27.7923239769,80.2601780348,1022.9401932695,1.9991586892,2230.6168703882,4.5354970343,0.4027292946,0.8458039903,3.3717634777,7.0813100568,66.1989024828,21.7826401147,0.0015814676,0.0053792283,1.7438275665,0.0072824473,443.2360889546,418.3530496230,51.2162359577,2.3450000000,616.7999998800,1.2531246928,25.0000000000,482.5235077121,0.0063333360,2.2373970343,22.2774742722
8568.0000000000,600.0000000000,77.6742453878,37.2828696887,30.0576124123,70.4475800149,56.7433910287,55.2785606781,53.7062980263,51.5247816342,51.0387882689,1.7600338653,1.8602136404,1.7600338653,2.4932365038,32.3123450891,2126.2209731012,27555.8238113922,1608.7735641517,20849.7053914054,4.2179196336,75.6635168453,567.6876549109,70.9065413998,567.6876549109,32.3123450891,600.0000000000,1.8602136404,37.2828696887,1.7600338653,36.6156703429,4471.3599889827,99.1291523109,600.0000000000,36.6156703429,30.0576124123,31.9237010692,1.7600338653,4943.1253325517,99.7236400602,600.0000000000,77.6942723423,77.2546147189,70.4475800149,77.6742453878,1.7600338653,75.8370095450,78.7840865382,33.4774714626,3750.4133500881,7.0960533918,933.5664618227,0.3400000000,76.0052462971,214.0179362106,75.8370095450,29.1591176178,0.3400000000,78.7840865382,134.6663862938,78.6783035361,29.3636643938,76.0052462971,0.3400000000,18.1647045509,-8.6478324772,76.0052462971,69.2009855240,3.9869800833,23.7260979881,8.2220611322,-18.8527913182,38.1470741612,0.2266000000,76.0052462971,78.6976310857,54.8441410455,2283.5490215555,4.5950121715,933.5664618227,0.2266000000,76.0052462971,77.6427512684,39.5606501531,1388.6618567750,13.7534176061,482.7738259115,1.0052276224,2.6887577936,933.5664618227,4.5277580189,2.4926262675,2.0351317514,0.0793324171,2.4132938505,78.0330768529,78.0330768529,77.2546147189,57.1003377352,77.2546147189,76.6131677727,77.2513869623,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.2634087079,24.9627558306,34.9206243619,45.6478749828,23.1321250172,57.2727445900,47.6000000000,14.1612521037,0.5000000000,76.0052462971,2.4926262675,78.0330768529,2.9926262675,77.6942723423,2.3171052037,27.8052624440,80.3760424523,1025.4568630223,2.0350063438,2234.8769545978,4.6136443773,0.4033106787,0.8599098548,3.3766309901,7.1994083417,66.1629342229,21.7595402850,0.0015857236,0.0053812913,1.7479698134,0.0073097958,443.4155732172,424.3672711822,51.2175619204,2.3800000000,616.7999998800,1.2566099821,25.0000000000,489.5721186228,0.0063556664,2.2812443773,22.5247942131
8694.0000000000,600.0000000000,77.6764963737,37.2836400187,30.0575638862,70.4489162465,56.7448326024,55.2794937918,53.7066845780,51.5254377179,51.0395041171,1.7732275746,1.8741439448,1.7732275746,2.4929003935,32.3079891001,2125.9595036427,27552.4351672093,1608.3321295503,20843.9843989718,4.2168768544,75.6520586020,567.6920108999,72.0373969064,567.6920108999,32.3079891001,600.0000000000,1.8741439448,37.2836400187,1.7732275746,36.6164721855,4471.2015169382,99.1299912610,600.0000000000,36.6164721855,30.0575638862,31.9236328843,1.7732275746,4942.9910141001,99.7238872290,600.0000000000,77.6965078998,77.2567924018,70.4489162465,77.6764963737,1.7732275746,75.8587624352,78.8177595689,33.5480994744,3765.6096235824,7.2275882314,935.3757944001,0.3400000000,76.0270708824,214.1103887004,75.8587624352,29.1607091387,0.3400000000,78.8177595689,134.7515075378,78.7119105823,29.3661044998,76.0270708824,0.3400000000,18.1798024895,-8.6439951062,76.0270708824,69.2258757787,3.9942164075,23.7231830089,8.3617341625,-19.1553970169,38.7831071923,0.2266000000,76.0270708824,78.7260235480,54.8719375788,2289.1343462546,4.6750357499,935.3757944001,0.2266000000,76.0270708824,77.6698409521,39.6113331924,1393.1357326801,13.7514410167,483.6399664483,1.0221401151,2.7374405507,935.3757944001,4.5277571106,2.4921496817,2.0356074289,0.0799956378,2.4121540439,78.0314470549,78.0314470549,77.2567924018,57.1463573781,77.2567924018,76.6112665379,77.2497570620,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.2265017108,25.2163196185,34.9206243619,45.6478749828,23.1321250172,57.2727445900,48.3000000000,14.3695058111,0.5000000000,76.0270708824,2.4921496817,78.0314470549,2.9921496817,77.6965078998,2.3181297287,27.8175567444,80.4861551119,1027.8512277573,2.0709399247,2238.9281869613,4.6919371388,0.4038632017,0.8740355586,3.3812568687,7.3176727255,66.1276156075,21.7364963644,0.0015899693,0.0053833497,1.7521003444,0.0073371361,443.5946311621,430.3751204731,51.2188851339,2.4150000000,616.7999998800,1.2600880450,25.0000000000,496.6140172762,0.0063780119,2.3252371388,22.7719270584
