Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from reservoir(kg/s),Mix Valve - Temperature in from reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%)
6678.0000000000,600.0000000000,77.6318534751,37.2625519306,30.0591508943,70.4299539554,56.7138187125,55.2640258135,53.7079206847,51.5170027171,51.0289137037,1.3600240207,1.4378256332,1.3600240207,2.5051205253,32.4663620074,2135.3894334870,27674.6470579912,1623.2604611109,21037.4555759978,4.2506365834,76.0170690955,567.5336379926,54.0036031056,567.5336379926,32.4663620074,600.0000000000,1.4378256332,37.2625519306,1.3600240207,36.5967712347,4479.8539312536,99.1033356743,600.0000000000,36.5967712347,30.0591508943,31.9273557152,1.3600240207,4949.2482274430,99.7159226151,600.0000000000,77.6523707278,77.2136895577,70.4299539554,77.6318534751,1.3600240207,75.4015419588,78.0947244772,31.8949472243,3426.8103652068,5.2042237013,895.3378365095,0.3400000000,75.5683434694,212.1672297212,75.4015419588,29.1272387092,0.3400000000,78.0947244772,132.9238841999,77.9902922883,29.3136660665,75.5683434694,0.3400000000,17.8533612534,-8.7359929738,75.5683434694,68.6937635122,3.8335144580,23.7868899046,6.1654681418,-14.2918203661,28.6850940971,0.2266000000,75.5683434694,78.1213644495,54.2186661478,2165.0634368263,3.4244025262,895.3378365095,0.2266000000,75.5683434694,77.0940747284,38.4291622553,1293.7063205199,13.7937518179,464.3625534145,0.7561572093,1.9823565002,895.3378365095,4.5277668550,2.5030289150,2.0247379400,0.0668588927,2.4361700223,78.0686718033,78.0686718033,77.2136895577,56.2851378453,77.2136895577,76.6546629379,77.2869829069,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,37.1000000000,11.0374464926,0.5000000000,75.5683434694,2.5030289150,78.0686718033,3.0030289150,77.6523707278,2.2951802167,27.5421626006,78.0235937489,974.9157618964,1.5087058905,2148.9385057112,3.4608126756,0.3915065682,0.6509777024,3.2778036411,5.4501693104,66.7719358207
6804.0000000000,600.0000000000,77.6351244078,37.2631748363,30.0591211787,70.4325180365,56.7157010432,55.2656089419,53.7091816755,51.5183255126,51.0302493464,1.3675994334,1.4458328257,1.3675994334,2.5050726797,32.4657419289,2135.3332272198,27673.9186247682,1623.0980525668,21035.3507612653,4.2501689929,76.0114642472,567.5342580711,55.1399150111,567.5342580711,32.4657419289,600.0000000000,1.4458328257,37.2631748363,1.3675994334,36.5971051524,4479.6762059554,99.1038314944,600.0000000000,36.5971051524,30.0591211787,31.9272792462,1.3675994334,4949.2974976808,99.7160494487,600.0000000000,77.6556344868,77.2168185985,70.4325180365,77.6351244078,1.3675994334,75.4370814143,78.1515602440,32.0332193354,3453.9495161688,5.3246430682,898.5332486685,0.3400000000,75.6040000574,212.3182638182,75.4370814143,29.1298417408,0.3400000000,78.1515602440,133.0675394336,78.0470166873,29.3177914532,75.6040000574,0.3400000000,17.8791001163,-8.7283754137,75.6040000574,68.7354930382,3.8463790328,23.7818382747,6.2998691673,-14.5974450861,29.3104178724,0.2266000000,75.6040000574,78.1686924155,54.2734220272,2174.9847497866,3.5003555867,898.5332486685,0.2266000000,75.6040000574,77.1390909132,38.5278145128,1301.6564399180,13.7904315807,465.9076644577,0.7724372856,2.0277771229,898.5332486685,4.5277667414,2.5021348306,2.0256319108,0.0678136709,2.4343211597,78.0656112802,78.0656112802,77.2168185985,56.3432794801,77.2168185985,76.6510971613,77.2839223710,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,37.8000000000,11.2457002000,0.5000000000,75.6040000574,2.5021348306,78.0656112802,3.0021348306,77.6556344868,2.2970326608,27.5643919297,78.2220538045,979.1343719456,1.5429027054,2156.1433486149,3.5361532265,0.3925024005,0.6646980864,3.2861410306,5.5650402432,66.7266466660
6930.0000000000,600.0000000000,77.6383326547,37.2637920257,30.0590917889,70.4350254295,56.7175499617,55.2671589881,53.7104099550,51.5196185759,51.0315559444,1.3751746945,1.4538396894,1.3751746945,2.5050202850,32.4650628930,2135.2740125838,27673.1512030859,1622.9327619417,21033.2085947645,4.2496974594,76.0058312131,567.5349371070,56.2762041725,567.5349371070,32.4650628930,600.0000000000,1.4538396894,37.2637920257,1.3751746945,36.5974737754,4479.5220770424,99.1043270362,600.0000000000,36.5974737754,30.0590917889,31.9272129299,1.3751746945,4949.3425816078,99.7161771884,600.0000000000,77.6588354755,77.2198899164,70.4350254295,77.6383326547,1.3751746945,75.4716399977,78.2067949145,32.1665091429,3480.2989028178,5.4459983820,901.6362555220,0.3400000000,75.6386725405,212.4651304843,75.4716399977,29.1323727036,0.3400000000,78.2067949145,133.2071493145,78.1021431268,29.3218000761,75.6386725405,0.3400000000,17.9041132045,-8.7209908070,75.6386725405,68.7760527524,3.8588657114,23.7769307851,6.4347137862,-14.9028072799,29.9366296867,0.2266000000,75.6386725405,78.2146972476,54.3261961926,2184.6180777905,3.5766508146,901.6362555220,0.2266000000,75.6386725405,77.1828519105,38.6229390200,1309.3764635347,13.7872045002,467.4072333330,0.7887706374,2.0734719428,901.6362555220,4.5277665385,2.5012733049,2.0264932336,0.0687505972,2.4325227076,78.0626623846,78.0626623846,77.2198899164,56.4011513036,77.2198899164,76.6476610798,77.2809734526,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,38.5000000000,11.4539539074,0.5000000000,75.6386725405,2.5012733049,78.0626623846,3.0012733049,77.6588354755,2.2988281266,27.5859375197,78.4144628327,983.2323127661,1.5772450437,2163.1364723447,3.6117422118,0.3934678700,0.6784527886,3.2942242140,5.6801984974,66.6820332518
7056.0000000000,600.0000000000,77.6414784588,37.2644034860,30.0590626791,70.4374763448,56.7193655794,55.2686760604,53.7116056280,51.5208819968,51.0328335844,1.3827497902,1.4618462079,1.3827497902,2.5049633608,32.4643251555,2135.2118042916,27672.3449836197,1622.7646027815,21031.0292520483,4.2492219966,76.0001700777,567.5356748445,57.4124685321,567.5356748445,32.4643251555,600.0000000000,1.4618462079,37.2644034860,1.3827497902,36.5978720228,4479.3880895041,99.1048222988,600.0000000000,36.5978720228,30.0590626791,31.9271552797,1.3827497902,4949.3835034001,99.7163058061,600.0000000000,77.6619739390,77.2229036235,70.4374763448,77.6414784588,1.3827497902,75.5052383024,78.2604474205,32.2948889804,3505.8563778689,5.5682619613,904.6468570701,0.3400000000,75.6723815801,212.6079171499,75.5052383024,29.1348331249,0.3400000000,78.2604474205,133.3427615649,78.1556905018,29.3256933565,75.6723815801,0.3400000000,17.9284063644,-8.7138453874,75.6723815801,68.8154584658,3.8709748811,23.7721668275,6.5699887788,-15.2079152156,30.5637042455,0.2266000000,75.6723815801,78.2593991689,54.3770158955,2193.9630450933,3.6532781237,904.6468570701,0.2266000000,75.6723815801,77.2253778168,38.7145869753,1316.8659065662,13.7840693739,468.8612853799,0.8051556711,2.1194328976,904.6468570701,4.5277662514,2.5004433866,2.0273228648,0.0696697364,2.4307736503,78.0598218506,78.0598218506,77.2229036235,56.4586759887,77.2229036235,76.6443509262,77.2781328862,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,39.2000000000,11.6622076148,0.5000000000,75.6723815801,2.5004433866,78.0598218506,3.0004433866,77.6619739390,2.3005669051,27.6068028618,78.6008468318,987.2093995115,1.6117286788,2169.9180832545,3.6875722250,0.3944031071,0.6922407485,3.3020542833,5.7956351952,66.6380948065
7182.0000000000,600.0000000000,77.6445616473,37.2650091680,30.0590338093,70.4398706203,56.7211477869,55.2701600493,53.7127685854,51.5221156715,51.0340821636,1.3903247069,1.4698523640,1.3903247069,2.5049018972,32.4635285880,2135.1465969968,27671.4998970783,1622.5935698034,21028.8126646515,4.2487425940,75.9944807577,567.5364714120,58.5487060341,567.5364714120,32.4635285880,600.0000000000,1.4698523640,37.2650091680,1.3903247069,36.5982954730,4479.2712371509,99.1053172813,600.0000000000,36.5982954730,30.0590338093,31.9271050023,1.3903247069,4949.4202577795,99.7164352775,600.0000000000,77.6650497064,77.2258594357,70.4398706203,77.6445616473,1.3903247069,75.5378921667,78.3125323310,32.4184317662,3530.6202905055,5.6914060588,907.5650533127,0.3400000000,75.7051430667,212.7466910426,75.5378921667,29.1372241826,0.3400000000,78.3125323310,133.4744128854,78.2076733524,29.3294723969,75.7051430667,0.3400000000,17.9519840178,-8.7069439727,75.7051430667,68.8537223236,3.8827069381,23.7675459426,6.7056809393,-15.5127773533,31.1916164330,0.2266000000,75.7051430667,78.3028137402,54.4259090412,2203.0193656109,3.7302274158,907.5650533127,0.2266000000,75.7051430667,77.2666840761,38.8028096682,1324.1243833488,13.7810252784,470.2698530019,0.8215907943,2.1656519099,907.5650533127,4.5277658854,2.4996442446,2.0281216408,0.0705710298,2.4290732148,78.0570868220,78.0570868220,77.2258594357,56.5157739564,77.2258594357,76.6411634082,77.2753978165,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,39.9000000000,11.8704613222,0.5000000000,75.7051430667,2.4996442446,78.0570868220,2.9996442446,77.6650497064,2.3022492801,27.6269913614,78.7812312631,991.0654632654,1.6463493776,2176.4883955426,3.7636358668,0.3953082396,0.7060609104,3.3096323083,5.9113414966,66.5948303086
7308.0000000000,600.0000000000,77.6475817161,37.2656089935,30.0590051448,70.4422077958,56.7228962987,55.2716106723,53.7138985474,51.5233193412,51.0353014282,1.3978994307,1.4778581393,1.3978994307,2.5048358607,32.4626727552,2135.0783693153,27670.6156663257,1622.4196426801,21026.5585691342,4.2482592220,75.9887630354,567.5373272448,59.6849146124,567.5373272448,32.4626727552,600.0000000000,1.4778581393,37.2656089935,1.3978994307,36.5987402744,4479.1689018790,99.1058119830,600.0000000000,36.5987402744,30.0590051448,31.9270609710,1.3978994307,4949.4528158842,99.7165655808,600.0000000000,77.6680622747,77.2287567519,70.4422077958,77.6475817161,1.3978994307,75.5696137014,78.3630607942,32.5372100885,3554.5893794460,5.8154028767,910.3908442499,0.3400000000,75.7369691510,212.8815035520,75.5696137014,29.1395467806,0.3400000000,78.3630607942,133.6021313355,78.2581028053,29.3331380498,75.7369691510,0.3400000000,17.9748494723,-8.7002902704,75.7369691510,68.8908535979,3.8940622820,23.7630677869,6.8417770759,-15.8174023015,31.8203412678,0.2266000000,75.7369691510,78.3449528666,54.4729037269,2211.7868234455,3.8074885846,910.3908442499,0.2266000000,75.7369691510,77.3067824856,38.8876579153,1331.1515862891,13.7780715098,471.6329737885,0.8380744156,2.2121208902,910.3908442499,4.5277654457,2.4988751384,2.0288903073,0.0714543200,2.4274208184,78.0544547547,78.0544547547,77.2287567519,56.5723642279,77.2287567519,76.6380955945,77.2727656997,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,40.6000000000,12.0787150296,0.5000000000,75.7369691510,2.4988751384,78.0544547547,2.9988751384,77.6680622747,2.3038755275,27.6465063301,78.9556409708,994.8003488861,1.6811029017,2182.8476278999,3.8399257458,0.3961833922,0.7199122228,3.3169593327,6.0273085985,66.5522385122
7434.0000000000,600.0000000000,77.6505378954,37.2662028617,30.0589766553,70.4444871732,56.7246106888,55.2730275081,53.7149950985,51.5244926239,51.0364910040,1.4054739479,1.4858635151,1.4054739479,2.5047651988,32.4617569761,2135.0070870471,27669.6918481302,1622.2427890707,21024.2665463560,4.2477718359,75.9830165863,567.5382430239,60.8210921816,567.5382430239,32.4617569761,600.0000000000,1.4858635151,37.2662028617,1.4054739479,36.5992030690,4479.0788013181,99.1063064030,600.0000000000,36.5992030690,30.0589766553,31.9270222038,1.4054739479,4949.4811299734,99.7166966964,600.0000000000,77.6710108758,77.2315947164,70.4444871732,77.6505378954,1.4054739479,75.6004120938,78.4120412756,32.6512955144,3577.7626885524,5.9402245785,913.1242298817,0.3400000000,75.7678690505,213.0123936468,75.6004120938,29.1418016082,0.3400000000,78.4120412756,133.7259381984,78.3069873092,29.3366909715,75.7678690505,0.3400000000,17.9970051636,-8.6938871159,75.7678690505,68.9268593076,3.9050413127,23.7587321084,6.9782640106,-16.1217987822,32.4498538681,0.2266000000,75.7678690505,78.3858255867,54.5180278955,2220.2652577596,3.8850515167,913.1242298817,0.2266000000,75.7678690505,77.3456819828,38.9691816385,1337.9472693772,13.7752075354,472.9506890366,0.8546049450,2.2588317396,913.1242298817,4.5277649375,2.4981353969,2.0296295406,0.0723193699,2.4258160271,78.0519233411,78.0519233411,77.2315947164,56.6283651423,77.2315947164,76.6351448276,77.2702342289,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,41.3000000000,12.2869687370,0.5000000000,75.7678690505,2.4981353969,78.0519233411,2.9981353969,77.6710108758,2.3054459150,27.6653509801,79.1241001224,998.4139132676,1.7159850072,2188.9960008681,3.9164344778,0.3970286860,0.7337936385,3.3240363718,6.1435277339,66.5103179705
7560.0000000000,600.0000000000,77.6534292045,37.2667906537,30.0589483144,70.4467078647,56.7262904190,55.2744100252,53.7160577145,51.5256350396,51.0376504211,1.4130482442,1.4938684715,1.4130482442,2.5046898437,32.4607803742,2134.9327057667,27668.7278667371,1622.0629670565,21021.9360530518,4.2472803786,75.9772410004,567.5392196258,61.9572366284,567.5392196258,32.4607803742,600.0000000000,1.4938684715,37.2667906537,1.4130482442,36.5996809255,4478.9989436743,99.1068005405,600.0000000000,36.5996809255,30.0589483144,31.9269878439,1.4130482442,4949.5051372141,99.7168286059,600.0000000000,77.6738945297,77.2343722710,70.4467078647,77.6534292045,1.4130482442,75.6302942378,78.4594801356,32.7607580818,3600.1395013662,6.0658432985,915.7652102080,0.3400000000,75.7978496820,213.1393905523,75.6302942378,29.1439891862,0.3400000000,78.4594801356,133.8458494409,78.3543332122,29.3401316638,75.7978496820,0.3400000000,18.0184528456,-8.6877366599,75.7978496820,68.9617447052,3.9156444269,23.7545387258,7.1151285795,-16.4259756045,33.0801294248,0.2266000000,75.7978496820,78.4254386895,54.5613090726,2228.4545507738,3.9629060942,915.7652102080,0.2266000000,75.7978496820,77.3833892618,39.0474295545,1344.5112352796,13.7724329574,474.2230425844,0.8711807943,2.3057763511,915.7652102080,4.5277643661,2.4974244014,2.0303399647,0.0731658786,2.4242585228,78.0494904530,78.0494904530,77.2343722710,56.6836949564,77.2343722710,76.6323086570,77.2678012765,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,42.0000000000,12.4952224444,0.5000000000,75.7978496820,2.4974244014,78.0494904530,2.9974244014,77.6738945297,2.3069607016,27.6835284191,79.2866321637,1001.9060239305,1.7509914455,2194.9337347571,3.9931546869,0.3978442388,0.7477041145,3.3308644105,6.2599901707,66.4690670575
7686.0000000000,600.0000000000,77.6562544941,37.2673722363,30.0589200990,70.4488688319,56.7279348624,55.2757576047,53.7170857853,51.5267460300,51.0387791334,1.4206223054,1.5018729880,1.4206223054,2.5046097158,32.4597419173,2134.8551729159,27667.7230409906,1621.8801271090,21019.5664473327,4.2467847834,75.9714357997,567.5402580827,63.0933458063,567.5402580827,32.4597419173,600.0000000000,1.5018729880,37.2673722363,1.4206223054,36.6001712825,4478.9275887572,99.1072943947,600.0000000000,36.6001712825,30.0589200990,31.9269571424,1.4206223054,4949.5247627420,99.7169612925,600.0000000000,77.6767120883,77.2370881952,70.4488688319,77.6562544941,1.4206223054,75.6592652275,78.5053820827,32.8656659225,3621.7192892813,6.1922311497,918.3137852289,0.3400000000,75.8269161562,213.2625158477,75.6592652275,29.1461099027,0.3400000000,78.5053820827,133.9618768582,78.4001452137,29.3434605072,75.8269161562,0.3400000000,18.0391937396,-8.6818405151,75.8269161562,68.9955136568,3.9258720161,23.7504875134,7.2523576324,-16.7299416425,33.7111431805,0.2266000000,75.8269161562,78.4637971988,54.6027741737,2236.3546185005,4.0410421955,918.3137852289,0.2266000000,75.8269161562,77.4199092568,39.1224489489,1350.8433252299,13.7697474836,475.4500798921,0.8878003764,2.3529466118,918.3137852289,4.5277637369,2.4967415728,2.0310221641,0.0739934942,2.4227480787,78.0471540980,78.0471540980,77.2370881952,56.7382723445,77.2370881952,76.6295847885,77.2654648507,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,42.7000000000,12.7034761519,0.5000000000,75.8269161562,2.4967415728,78.0471540980,2.9967415728,77.6767120883,2.3084201374,27.7010416482,79.4432597859,1005.2765578732,1.7861179636,2200.6610480017,4.0700790044,0.3986301645,0.7616426120,3.3374444021,6.3766872109,66.4284839873
7812.0000000000,600.0000000000,77.6590124823,37.2679474658,30.0588919891,70.4509689173,56.7295433215,55.2770695585,53.7180786333,51.5278249757,51.0398765347,1.4281961169,1.5098770437,1.4281961169,2.5045247261,32.4586404501,2134.7744295041,27666.6766063731,1621.6942136886,21017.1570094038,4.2462849760,75.9656004529,567.5413595499,64.2294175303,567.5413595499,32.4586404501,600.0000000000,1.5098770437,37.2679474658,1.4281961169,36.6006718986,4478.8632143259,99.1077879647,600.0000000000,36.6006718986,30.0588919891,31.9269294443,1.4281961169,4949.5399221508,99.7170947400,600.0000000000,77.6794622702,77.2397411406,70.4509689173,77.6590124823,1.4281961169,75.6873287444,78.5497505281,32.9660849910,3642.5016710236,6.3193602290,920.7699549443,0.3400000000,75.8550721667,213.3817851111,75.6873287444,29.1481640421,0.3400000000,78.5497505281,134.0740289704,78.4444267181,29.3466777867,75.8550721667,0.3400000000,18.0592286508,-8.6761998709,75.8550721667,69.0281689415,3.9357244644,23.7465783891,7.3899380328,-17.0337058193,34.3428704130,0.2266000000,75.8550721667,78.5009047529,54.6424493601,2243.9654033380,4.1194496967,920.7699549443,0.2266000000,75.8550721667,77.4552455211,39.1942855155,1356.9434111068,13.7671509044,476.6318473165,0.9044621063,2.4003344038,920.7699549443,4.5277630552,2.4960863622,2.0316766930,0.0748018239,2.4212845383,78.0449123867,78.0449123867,77.2397411406,56.7920168122,77.2397411406,76.6269710465,77.2632230627,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,43.4000000000,12.9117298593,0.5000000000,75.8550721667,2.4960863622,78.0449123867,2.9960863622,77.6794622702,2.3098244633,27.7178935596,79.5940049022,1008.5254006310,1.8213603042,2206.1781558638,4.1472000695,0.3993865729,0.7756080959,3.3437772671,6.4936101891,66.3885668319
7938.0000000000,600.0000000000,77.6617017829,37.2685161899,30.0588639670,70.4530068698,56.7311150443,55.2783451444,53.7190355274,51.5288712090,51.0409419721,1.4357696638,1.5178806167,1.4357696638,2.5044347778,32.4574747205,2134.6904114995,27665.5877330332,1621.5051665516,21014.7069585084,4.2457808762,75.9597343866,567.5425252795,65.3654495732,567.5425252795,32.4574747205,600.0000000000,1.5178806167,37.2685161899,1.4357696638,36.6011808101,4478.8044870160,99.1082812498,600.0000000000,36.6011808101,30.0588639670,31.9269041760,1.4357696638,4949.5505235295,99.7172289328,600.0000000000,77.6821436902,77.2423296581,70.4530068698,77.6617017829,1.4357696638,75.7144873612,78.5925878651,33.0620788782,3662.4863813266,6.4472026223,923.1337193543,0.3400000000,75.8823202948,213.4972092108,75.7144873612,29.1501518069,0.3400000000,78.5925878651,134.1823117281,78.4871801140,29.3497837120,75.8823202948,0.3400000000,18.0785580602,-8.6708155838,75.8823202948,69.0597124850,3.9452021473,23.7428113041,7.5278566573,-17.3372770933,34.9752864221,0.2266000000,75.8823202948,78.5367639018,54.6803599367,2251.2868683643,4.1981184721,923.1337193543,0.2266000000,75.8823202948,77.4894005242,39.2629832449,1362.8113892201,13.7646430755,477.7683915372,0.9211644001,2.4479316048,923.1337193543,4.5277623264,2.4954582436,2.0323040828,0.0755904429,2.4198678007,78.0427635082,78.0427635082,77.2423296581,56.8448490383,77.2423296581,76.6244653450,77.2610741022,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,44.1000000000,13.1199835667,0.5000000000,75.8823202948,2.4954582436,78.0427635082,2.9954582436,77.6821436902,2.3111739113,27.7340869353,79.7388886307,1011.6524455006,1.8567142062,2211.4852694067,4.2245105287,0.4001135701,0.7895995350,3.3498638929,6.6107504717,66.3493135376
8064.0000000000,600.0000000000,77.6643209291,37.2690782500,30.0588360174,70.4549813666,56.7326492361,55.2795835788,53.7199556959,51.5298840254,51.0419747566,1.4433429311,1.5258836849,1.4433429311,2.5043397687,32.4562434024,2134.6030509764,27664.4555406545,1621.3129218285,21012.2154668973,4.2452723992,75.9538369950,567.5437565976,66.5014396626,567.5437565976,32.4562434024,600.0000000000,1.5258836849,37.2690782500,1.4433429311,36.6016962941,4478.7502372147,99.1087742490,600.0000000000,36.6016962941,30.0588360174,31.9268808342,1.4433429311,4949.5564691435,99.7173638559,600.0000000000,77.6847548821,77.2448522209,70.4549813666,77.6643209291,1.4433429311,75.7407427803,78.6338956873,33.1537086779,3681.6732456328,6.5757304077,925.4050784589,0.3400000000,75.9086622485,213.6087953191,75.7407427803,29.1520733354,0.3400000000,78.6338956873,134.2867290646,78.5284069919,29.3527784336,75.9086622485,0.3400000000,18.0971821967,-8.6656882481,75.9086622485,69.0901455446,3.9543054303,23.7391862362,7.6661003956,-17.6406644481,35.6083665199,0.2266000000,75.9086622485,78.5713763416,54.7165302787,2258.3189928001,4.2770383952,925.4050784589,0.2266000000,75.9086622485,77.5223758856,39.3285843510,1368.4471754334,13.7622239034,478.8597591043,0.9379056760,2.4957300898,925.4050784589,4.5277615559,2.4948567087,2.0329048472,0.0763589008,2.4184978080,78.0407057124,78.0407057124,77.2448522209,56.8966911566,77.2448522209,76.6220656674,77.2590162197,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,44.8000000000,13.3282372741,0.5000000000,75.9086622485,2.4948567087,78.0407057124,2.9948567087,77.6847548821,2.3124687039,27.7496244464,79.8779312838,1014.6575928959,1.8921754049,2216.5825946831,4.3020030358,0.4008112579,0.8036159017,3.3557051326,6.7280994554,66.3107219398
8190.0000000000,600.0000000000,77.6668683935,37.2696334830,30.0588081266,70.4568910307,56.7341450706,55.2807840467,53.7208383365,51.5308626926,51.0429741722,1.4509159032,1.5338862253,1.4509159032,2.5042395921,32.4549451130,2134.5122770701,27663.2791108290,1621.1174129209,21009.6816714548,4.2447594569,75.9479076478,567.5450548870,67.6373854787,567.5450548870,32.4549451130,600.0000000000,1.5338862253,37.2696334830,1.4509159032,36.6022168363,4478.6994373410,99.1092669615,600.0000000000,36.6022168363,30.0588081266,31.9268589768,1.4509159032,4949.5576568344,99.7174994947,600.0000000000,77.6872943193,77.2473072435,70.4568910307,77.6668683935,1.4509159032,75.7660960216,78.6736749609,33.2410329038,3700.0621604767,6.7049156586,927.5840322580,0.3400000000,75.9340990510,213.7165477100,75.7660960216,29.1539287157,0.3400000000,78.6736749609,134.3872833310,78.5681083164,29.3556620552,75.9340990510,0.3400000000,18.1151010936,-8.6608182519,75.9340990510,69.1194688528,3.9630346681,23.7357031833,7.8046561501,-17.9438768846,36.2420860231,0.2266000000,75.9340990510,78.6047430987,54.7509837814,2265.0617684491,4.3561993389,927.5840322580,0.2266000000,75.9340990510,77.5541725584,39.3911292255,1373.8507013308,13.7598933343,479.9059960785,0.9546843536,2.5437217306,927.5840322580,4.5277607493,2.4942812633,2.0334794860,0.0771067280,2.4171745353,78.0387372969,78.0387372969,77.2473072435,56.9474669873,77.2473072435,76.6197700513,77.2570477135,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,45.5000000000,13.5364909815,0.5000000000,75.9340990510,2.4942812633,78.0387372969,2.9942812633,77.6872943193,2.3137090545,27.7645086535,80.0111523607,1017.5407498088,1.9277396322,2221.4703320918,4.3796702519,0.4014797342,0.8176561719,3.3613018055,6.8456485662,66.2727897764
8316.0000000000,600.0000000000,77.6693426047,37.2701817228,30.0587802829,70.4587344453,56.7356016985,55.2819457104,53.7216826248,51.5318064585,51.0439394832,1.4584885643,1.5418882145,1.4584885643,2.5041341380,32.4535784289,2134.4180167797,27662.0574974654,1620.9185712557,21007.1046834740,4.2442419586,75.9419456973,567.5464215711,68.7732846524,567.5464215711,32.4535784289,600.0000000000,1.5418882145,37.2701817228,1.4584885643,36.6027411034,4478.6511830664,99.1097593865,600.0000000000,36.6027411034,30.0587802829,31.9268382147,1.4584885643,4949.5539811980,99.7176358348,600.0000000000,77.6897604308,77.2496930979,70.4587344453,77.6693426047,1.4584885643,75.7905475704,78.7119261608,33.3241074433,3717.6530783797,6.8347304458,929.6705807517,0.3400000000,75.9586311892,213.8204683865,75.7905475704,29.1557179959,0.3400000000,78.7119261608,134.4839756393,78.6062845612,29.3584346433,75.9586311892,0.3400000000,18.1323146333,-8.6562058209,75.9586311892,69.1476827325,3.9713902040,23.7323621591,7.9435108353,-18.2469234139,36.8764202464,0.2266000000,75.9586311892,78.6368646738,54.7837428285,2271.5151968968,4.4355911760,929.6705807517,0.2266000000,75.9586311892,77.5847909737,39.4506564142,1379.0219112013,13.7576513460,480.9071477464,0.9714988541,2.5918983971,929.6705807517,4.5277599118,2.4937314245,2.0340284873,0.0778334406,2.4158979839,78.0368565986,78.0368565986,77.2496930979,56.9971022265,77.2496930979,76.6175765786,77.2551669209,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,46.2000000000,13.7447446889,0.5000000000,75.9586311892,2.4937314245,78.0368565986,2.9937314245,77.6897604308,2.3148951672,27.7787420059,80.1385705440,1020.3018293551,1.9634026170,2226.1486758660,4.4575048447,0.4021190928,0.8317193250,3.3666546964,6.9633892583,66.2355147001
8442.0000000000,600.0000000000,77.6717419610,37.2707228013,30.0587524758,70.4605101674,56.7370182547,55.2830677173,53.7224877214,51.5327145572,51.0448699410,1.4660608984,1.5498896287,1.4660608984,2.5040232947,32.4521418989,2134.3201956514,27660.7897356421,1620.7163269269,21004.4835969724,4.2437198120,75.9359504834,567.5478581011,69.9091347645,567.5478581011,32.4521418989,600.0000000000,1.5498896287,37.2707228013,1.4660608984,36.6032679197,4478.6046770742,99.1102515229,600.0000000000,36.6032679197,30.0587524758,31.9268182048,1.4660608984,4949.5453345857,99.7177728621,600.0000000000,77.6921516157,77.2520081272,70.4605101674,77.6717419610,1.4660608984,75.8140974936,78.7486493769,33.4029855329,3734.4459954335,6.9651468393,931.6647239399,0.3400000000,75.9822587301,213.9205575767,75.8140974936,29.1574411934,0.3400000000,78.7486493769,134.5768061322,78.6429358160,29.3610962356,75.9822587301,0.3400000000,18.1488225825,-8.6518510526,75.9822587301,69.1747871860,3.9793723689,23.7291631891,8.0826513774,-18.5498130528,37.5113444989,0.2266000000,75.9822587301,78.6677411570,54.8148287724,2277.6792872962,4.5152037794,931.6647239399,0.2266000000,75.9822587301,77.6142311553,39.5072026089,1383.9607596603,13.7554979404,481.8632583944,0.9883476003,2.6402519575,931.6647239399,4.5277590491,2.4932067192,2.0345523299,0.0785385445,2.4146681747,78.0350619874,78.0350619874,77.2520081272,57.0455246021,77.2520081272,76.6154833684,77.2533722126,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,46.9000000000,13.9529983963,0.5000000000,75.9822587301,2.4932067192,78.0350619874,2.9932067192,77.6921516157,2.3160272369,27.7923268430,80.2602036983,1022.9407503878,1.9991600850,2230.6178136659,4.5354994889,0.4027294233,0.8458043433,3.3717645558,7.0813130127,66.1988942893
8568.0000000000,600.0000000000,77.6740648431,37.2712565495,30.0587246959,70.4622167379,56.7383938652,55.2841492056,53.7232527785,51.5335862154,51.0457647895,1.4736328890,1.5578904434,1.4736328890,2.5039069487,32.4506340552,2134.2187383668,27659.4748492337,1620.5106092480,21001.8174958537,4.2431929240,75.9299213392,567.5493659448,71.0449333444,567.5493659448,32.4506340552,600.0000000000,1.5578904434,37.2712565495,1.4736328890,36.6037962458,4478.5592150149,99.1107433700,600.0000000000,36.6037962458,30.0587246959,31.9267986440,1.4736328890,4949.5316079678,99.7179105627,600.0000000000,77.6944662551,77.2542506580,70.4622167379,77.6740648431,1.4736328890,75.8367455320,78.7838443984,33.4777177520,3750.4409414000,7.0961369094,933.5664618227,0.3400000000,76.0049814139,214.0168141250,75.8367455320,29.1590983011,0.3400000000,78.7838443984,134.6657741965,78.6780618708,29.3636468465,76.0049814139,0.3400000000,18.1646246200,-8.6477539444,76.0049814139,69.2007819666,3.9869814814,23.7261063080,8.2220647142,-18.8525548198,38.1468340796,0.2266000000,76.0049814139,78.6973723179,54.8442619248,2283.5540546146,4.5950270226,933.5664618227,0.2266000000,76.0049814139,77.6424928093,39.5608026510,1388.6672097726,13.7534331384,482.7743711273,1.0052290165,2.6887742785,933.5664618227,4.5277581665,2.4927066830,2.0350514835,0.0792215393,2.4134851438,78.0333518634,78.0333518634,77.2542506580,57.0926640012,77.2542506580,76.6134885738,77.2516619893,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,47.6000000000,14.1612521037,0.5000000000,76.0049814139,2.4927066830,78.0333518634,2.9927066830,77.6944662551,2.3171054495,27.8052653939,80.3760688703,1025.4574371659,2.0350077595,2234.8779262535,4.6136468654,0.4033108113,0.8599102125,3.3766320999,7.1994113359,66.1629260586
8694.0000000000,600.0000000000,77.6763096244,37.2717827989,30.0586969354,70.4638526917,56.7397276526,55.2851893104,53.7239769449,51.5344206570,51.0466232698,1.4812045191,1.5658906339,1.4812045191,2.5037849864,32.4490534233,2134.1135692564,27658.1118575632,1620.3013472342,20999.1054601554,4.2426612009,75.9238575948,567.5509465767,72.1806778701,567.5509465767,32.4490534233,600.0000000000,1.5658906339,37.2717827989,1.4812045191,36.6043251614,4478.5141733592,99.1112349268,600.0000000000,36.6043251614,30.0586969354,31.9267792642,1.4812045191,4949.5126916860,99.7180489230,600.0000000000,77.6967027230,77.2564190105,70.4638526917,77.6763096244,1.4812045191,75.8584911737,78.8175107820,33.5483520398,3765.6379728060,7.2276727281,935.3757944001,0.3400000000,76.0267987268,214.1092358026,75.8584911737,29.1606892928,0.3400000000,78.8175107820,134.7508786333,78.7116622829,29.3660864723,76.0267987268,0.3400000000,18.1797203588,-8.6439144147,76.0267987268,69.2256666346,3.9942178467,23.7231915572,8.3617377941,-19.1551577318,38.7828642745,0.2266000000,76.0267987268,78.7257576770,54.8720615552,2289.1395182743,4.6750507796,935.3757944001,0.2266000000,76.0267987268,77.6695753959,39.6114895434,1393.1412315648,13.7514569755,483.6405277240,1.0221415286,2.7374572255,935.3757944001,4.5277572694,2.4922308599,2.0355264095,0.0798819214,2.4123489385,78.0317246552,78.0317246552,77.2564190105,57.1384525742,77.2564190105,76.6115903796,77.2500346802,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,48.3000000000,14.3695058111,0.5000000000,76.0267987268,2.4922308599,78.0317246552,2.9922308599,77.6967027230,2.3181299816,27.8175597787,80.4861822906,1027.8518190673,2.0709413608,2238.9291872311,4.6919396614,0.4038633381,0.8740359209,3.3812580105,7.3176757591,66.1276074678
8820.0000000000,600.0000000000,77.6784746805,37.2723013814,30.0586691868,70.4654165657,56.7410187409,55.2861871684,53.7246593714,51.5352171073,51.0474446244,1.4887757718,1.5738901747,1.4887757718,2.5036572941,32.4473985310,2134.0046127532,27656.6997812811,1620.0884700285,20996.3465715699,4.2421245494,75.9177585815,567.5526014690,73.3163657682,567.5526014690,32.4473985310,600.0000000000,1.5738901747,37.2723013814,1.4887757718,36.6048538493,4478.4689988953,99.1117261923,600.0000000000,36.6048538493,30.0586691868,31.9267598272,1.4887757718,4949.4884761183,99.7181879294,600.0000000000,77.6988593955,77.2585115081,70.4654165657,77.6784746805,1.4887757718,75.8793337115,78.8496479037,33.6149337071,3780.0371659656,7.3597263697,937.0927216720,0.3400000000,76.0477099594,214.1978195544,75.8793337115,29.1622141278,0.3400000000,78.8496479037,134.8321177913,78.7437364296,29.3684150950,76.0477099594,0.3400000000,18.1941093638,-8.6403323205,76.0477099594,69.2494406025,4.0010817571,23.7204189832,8.5016575764,-19.4576308015,39.4194103555,0.2266000000,76.0477099594,78.7528965627,54.8982458933,2294.4357009999,4.7552649252,937.0927216720,0.2266000000,76.0477099594,77.6954781862,39.6592944681,1397.3828008443,13.7495694985,484.4617685205,1.0390835638,2.7862926632,937.0927216720,4.5277563632,2.4917788020,2.0359775612,0.0805191870,2.4112596150,78.0301788198,78.0301788198,77.2585115081,57.1828248210,77.2585115081,76.6097870028,77.2484887428,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,49.0000000000,14.5777595185,0.5000000000,76.0477099594,2.4917788020,78.0301788198,2.9917788020,77.6988593955,2.3191010008,27.8292120091,80.5905593768,1030.1238303393,2.1069566072,2242.7717628312,4.7703705701,0.4043870811,0.8881804598,3.3856429353,7.4360978365,66.0929359302
8946.0000000000,600.0000000000,77.6805583975,37.2728121311,30.0586414438,70.4669069068,56.7422662604,55.2871419224,53.7252992146,51.5359747974,51.0482281017,1.4963466294,1.5818890402,1.4963466294,2.5035237589,32.4456679158,2133.8917937984,27655.2376476276,1619.8719072829,20993.5399183863,4.2415828770,75.9116236348,567.5543320842,74.4519944136,567.5543320842,32.4456679158,600.0000000000,1.5818890402,37.2728121311,1.4963466294,36.6053815824,4478.4231996467,99.1122171656,600.0000000000,36.6053815824,30.0586414438,31.9267401214,1.4963466294,4949.4588522735,99.7183275687,600.0000000000,77.7009346594,77.2605264858,70.4669069068,77.6805583975,1.4963466294,75.8992722900,78.8802550025,33.6775054721,3793.6386131213,7.4922699114,938.7172436385,0.3400000000,76.0677142533,214.2825616961,75.8992722900,29.1636727540,0.3400000000,78.8802550025,134.9094896763,78.7742835515,29.3706326855,76.0677142533,0.3400000000,18.2077911655,-8.6370074709,76.0677142533,69.2721031705,4.0075734912,23.7177886356,8.6418110299,-19.7599830361,40.0564475789,0.2266000000,76.0677142533,78.7787881570,54.9228321358,2299.4426279502,4.8356593349,938.7172436385,0.2266000000,76.0677142533,77.7202003078,39.7042468075,1401.3918982567,13.7477707627,485.2381323167,1.0560535507,2.8352724553,938.7172436385,4.5277554531,2.4913500701,2.0364053830,0.0811328348,2.4102172353,78.0287128439,78.0287128439,77.2605264858,57.2257176610,77.2605264858,76.6080766937,77.2470226645,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,49.7000000000,14.7860132259,0.5000000000,76.0677142533,2.4913500701,78.0287128439,2.9913500701,77.7009346594,2.3200186657,27.8402239890,80.6892147360,1032.2734098783,2.1430492146,2246.4058117459,4.8489322903,0.4048821137,0.9023428231,3.3897874880,7.5546691448,66.0589088204
9072.0000000000,600.0000000000,77.6825591798,37.2733148840,30.0586137009,70.4683222783,56.7434693511,55.2880527250,53.7258956412,51.5366929672,51.0489729584,1.5039170742,1.5898872043,1.5039170742,2.5033842694,32.4438601319,2133.7750382096,27653.7244951963,1619.6515895035,20990.6845999653,4.2410360923,75.9054520978,567.5561398681,75.5875611305,567.5561398681,32.4438601319,600.0000000000,1.5898872043,37.2733148840,1.5039170742,36.6059077121,4478.3763370237,99.1127078457,600.0000000000,36.6059077121,30.0586137009,31.9267199580,1.5039170742,4949.4237123297,99.7184678280,600.0000000000,77.7029269194,77.2624622975,70.4683222783,77.6825591798,1.5039170742,75.9183059423,78.9093312140,33.7361074839,3806.4424176910,7.6252754339,940.2493602995,0.3400000000,76.0868106385,214.3634580720,75.9183059423,29.1650651108,0.3400000000,78.9093312140,134.9829920354,78.8033027859,29.3727392058,76.0868106385,0.3400000000,18.2207652715,-8.6339396384,76.0868106385,69.2936535553,4.0136933137,23.7153005666,8.7821851333,-20.0622234352,40.6939511838,0.2266000000,76.0868106385,78.8034315317,54.9458364568,2304.1603260530,4.9162238854,940.2493602995,0.2266000000,76.0868106385,77.7437407807,39.7463741689,1405.1685085324,13.7460608295,485.9696562991,1.0730499193,2.8843884650,940.2493602995,4.5277545443,2.4909442343,2.0368103100,0.0817223683,2.4092218660,78.0273252457,78.0273252457,77.2624622975,57.2670704917,77.2624622975,76.6064577384,77.2456349640,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,50.4000000000,14.9942669333,0.5000000000,76.0868106385,2.4909442343,78.0273252457,2.9909442343,77.7029269194,2.3208831263,27.8505975153,80.7821621690,1034.3005010360,2.1792148969,2249.8314849877,4.9276175263,0.4053485051,0.9165220071,3.3936922483,7.6733812810,66.0255234809
9198.0000000000,600.0000000000,77.6844754570,37.2738094795,30.0585859528,70.4696612665,56.7446271671,55.2889187428,53.7264478314,51.5373708692,51.0496784639,1.5114870880,1.5978846406,1.5114870880,2.5032387158,32.4419737571,2133.6542730167,27652.1593782959,1619.4274483669,20987.7797308353,4.2404841053,75.8992433239,567.5580262429,76.7230631929,567.5580262429,32.4419737571,600.0000000000,1.5978846406,37.2738094795,1.5114870880,36.6064316583,4478.3280190409,99.1131982315,600.0000000000,36.6064316583,30.0585859528,31.9266991685,1.5114870880,4949.3829501261,99.7186086943,600.0000000000,77.7048346058,77.2643173237,70.4696612665,77.6844754570,1.5114870880,75.9364336202,78.9368755980,33.7907773605,3818.4486915761,7.7587150216,941.6890716551,0.3400000000,76.1049980634,214.4405041832,75.9364336202,29.1663911310,0.3400000000,78.9368755980,135.0526224279,78.8307931942,29.3747346113,76.1049980634,0.3400000000,18.2330311757,-8.6311285676,76.1049980634,69.3140909130,4.0194414756,23.7129548298,8.9227668740,-20.3643609900,41.3318963919,0.2266000000,76.1049980634,78.8268256781,54.9672740182,2308.5888233750,4.9969484540,941.6890716551,0.2266000000,76.1049980634,77.7660985474,39.7857024093,1408.7126198775,13.7444397651,486.6563759783,1.0900711009,2.9336325551,941.6890716551,4.5277536419,2.4905608744,2.0371927674,0.0822872981,2.4082735763,78.0260145775,78.0260145775,77.2643173237,57.3068252369,77.2643173237,76.6049284616,77.2443241943,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,51.1000000000,15.2025206407,0.5000000000,76.1049980634,2.4905608744,78.0260145775,2.9905608744,77.7048346058,2.3216945233,27.8603342791,80.8694146742,1036.2050514457,2.2154493661,2253.0489257749,5.0064189875,0.4057863204,0.9307170106,3.3973577624,7.7922258623,65.9927772289
9324.0000000000,600.0000000000,77.6863056904,37.2742957601,30.0585581951,70.4709224865,56.7457388796,55.2897391592,53.7269549824,51.5380077711,51.0503439022,1.5190566522,1.6058813221,1.5190566522,2.5030869906,32.4400073986,2133.5294267731,27650.5413709800,1619.1994170122,20984.8244444784,4.2399268280,75.8929966793,567.5599926014,77.8584978252,567.5599926014,32.4400073986,600.0000000000,1.6058813221,37.2742957601,1.5190566522,36.6069529007,4478.2778944598,99.1136883221,600.0000000000,36.6069529007,30.0585581951,31.9266776016,1.5190566522,4949.3364616176,99.7187501552,600.0000000000,77.7066561802,77.2660899777,70.4709224865,77.6863056904,1.5190566522,75.9536542184,78.9628871606,33.8415502219,3829.6575524639,7.8925607632,943.0363777053,0.3400000000,76.1222754190,214.5136952904,75.9536542184,29.1676507430,0.3400000000,78.9628871606,135.1183782809,78.8567537849,29.3766188523,76.1222754190,0.3400000000,18.2445883651,-8.6285739826,76.1222754190,69.3334143584,4.0248182137,23.7107514790,9.0635432483,-20.6664046822,41.9702584073,0.2266000000,76.1222754190,78.8489695305,54.9871589816,2312.7281486954,5.0778229192,943.0363777053,0.2266000000,76.1222754190,77.7872724962,39.8222556613,1412.0242234823,13.7429076387,487.2983251374,1.1071155279,2.9829965879,943.0363777053,4.5277527508,2.4901995812,2.0375531696,0.0828271439,2.4073724374,78.0247794289,78.0247794289,77.2660899777,57.3449263867,77.2660899777,76.6034872307,77.2430889454,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,51.8000000000,15.4107743481,0.5000000000,76.1222754190,2.4901995812,78.0247794289,2.9901995812,77.7066561802,2.3224529888,27.8694358658,80.9509844511,1037.9870128672,2.2517483323,2256.0582694374,5.0853293881,0.4061956210,0.9449268345,3.4007845427,7.9111945241,65.9606673615
9450.0000000000,600.0000000000,77.6880483791,37.2747735728,30.0585304238,70.4721045876,56.7468036803,55.2905131781,53.7274163113,51.5386029592,51.0509685752,1.5266257480,1.6138772218,1.5266257480,2.5029289891,32.4379596983,2133.4004298455,27648.8695707979,1618.9674303128,20981.8178968542,4.2393641749,75.8867115458,567.5620403017,78.9938622042,567.5620403017,32.4379596983,600.0000000000,1.6138772218,37.2747735728,1.5266257480,36.6074709714,4478.2256477331,99.1141781164,600.0000000000,36.6074709714,30.0585304238,31.9266551217,1.5266257480,4949.2841452978,99.7188921985,600.0000000000,77.7083901424,77.2677787117,70.4721045876,77.6880483791,1.5266257480,75.9699665949,78.9873648732,33.8884587273,3840.0691219528,8.0267847511,944.2912784500,0.3400000000,76.1386415595,214.5830264993,75.9699665949,29.1688438719,0.3400000000,78.9873648732,135.1802569368,78.8811835311,29.3783918752,76.1386415595,0.3400000000,18.2554363264,-8.6262755928,76.1386415595,69.3516229800,4.0298237509,23.7086905683,9.2045012602,-20.9683634837,42.6090124158,0.2266000000,76.1386415595,78.8698619859,55.0055045210,2316.5783310901,5.1588371606,944.2912784500,0.2266000000,76.1386415595,77.8072614807,39.8560563585,1415.1033131182,13.7414645215,487.8955357883,1.1241816338,3.0324724256,944.2912784500,4.5277518759,2.4898599572,2.0378919187,0.0833414365,2.4065185208,78.0236184302,78.0236184302,77.2677787117,57.3813210316,77.2677787117,76.6021324594,77.2419278484,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,52.5000000000,15.6190280556,0.5000000000,76.1386415595,2.4898599572,78.0236184302,2.9898599572,77.7083901424,2.3231586464,27.8779037567,81.0268829051,1039.6463410477,2.2881075041,2258.8596433369,5.1643414470,0.4065764641,0.9591504818,3.4039730683,8.0302789194,65.9291911612
9576.0000000000,600.0000000000,77.6897020655,37.2752427689,30.0585026353,70.4732062580,56.7478207843,55.2912400263,53.7278310582,51.5391557402,51.0515518054,1.5341943564,1.6218723123,1.5341943564,2.5027646094,32.4358293383,2133.2672146844,27647.1431023102,1618.7314251313,20978.7592697020,4.2387960628,75.8803873227,567.5641706617,80.1291534594,567.5641706617,32.4358293383,600.0000000000,1.6218723123,37.2752427689,1.5341943564,36.6079854488,4478.1709946440,99.1146676134,600.0000000000,36.6079854488,30.0585026353,31.9266316064,1.5341943564,4949.2259025942,99.7190348124,600.0000000000,77.7100350350,77.2693820229,70.4732062580,77.6897020655,1.5341943564,75.9853695869,79.0103076868,33.9315331062,3849.6835234981,8.1613590825,945.4537738893,0.3400000000,76.1540953183,214.6484928302,75.9853695869,29.1699704409,0.3400000000,79.0103076868,135.2382556900,78.9040813860,29.3800536237,76.1540953183,0.3400000000,18.2655745509,-8.6242330979,76.1540953183,69.3687158529,4.0344582955,23.7067721511,9.3456279214,-21.2702463563,43.2481335855,0.2266000000,76.1540953183,78.8895019205,55.0223228352,2320.1393996605,5.2399810586,945.4537738893,0.2266000000,76.1540953183,77.8260643365,39.8871252599,1417.9498848068,13.7401104854,488.4480381357,1.1412678534,3.0820519300,945.4537738893,4.5277510220,2.4895416179,2.0382094041,0.0838297196,2.4057118982,78.0225302562,78.0225302562,77.2693820229,57.4159588915,77.2693820229,76.6008626123,77.2408395782,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,53.2000000000,15.8272817630,0.5000000000,76.1540953183,2.4895416179,78.0225302562,2.9895416179,77.7100350350,2.3238116107,27.8857393290,81.0971206508,1041.1829955951,2.3245225888,2261.4531668001,5.2434478874,0.4069289028,0.9733869575,3.4069237852,8.1494707171,65.8983459003
9702.0000000000,600.0000000000,77.6912653407,37.2757032051,30.0584748263,70.4742262304,56.7487894333,55.2919189570,53.7281984889,51.5396654445,51.0520929380,1.5417624578,1.6298665658,1.5417624578,2.5025937536,32.4336150460,2133.1297160799,27645.3611203950,1618.4913405592,20975.6477736471,4.2382224116,75.8740234295,567.5663849540,81.2643686752,567.5663849540,32.4336150460,600.0000000000,1.6298665658,37.2757032051,1.5417624578,36.6084959516,4478.1136785470,99.1151568119,600.0000000000,36.6084959516,30.0584748263,31.9266069453,1.5417624578,4949.1616382411,99.7191779854,600.0000000000,77.7115894499,77.2708984586,70.4742262304,77.6912653407,1.5417624578,75.9998620248,79.0317145451,33.9708011953,3858.5008813583,8.2962558586,946.5238640231,0.3400000000,76.1686355220,214.7100892763,75.9998620248,29.1710303722,0.3400000000,79.0317145451,135.2923718200,78.9254462954,29.3816040400,76.1686355220,0.3400000000,18.2750025385,-8.6224461918,76.1686355220,69.3846920490,4.0387220416,23.7049962798,9.4869102506,-21.5720622507,43.8875970666,0.2266000000,76.1686355220,78.9078882025,55.0376251598,2323.4113832281,5.3212444948,946.5238640231,0.2266000000,76.1686355220,77.8436798940,39.9154814740,1420.5639365439,13.7388456029,488.9558605459,1.1583726225,3.1317269631,946.5238640231,4.5277501934,2.4892441925,2.0385060009,0.0842915519,2.4049526406,78.0215136294,78.0215136294,77.2708984586,57.4487923400,77.2708984586,76.5996762094,77.2398228582,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,53.9000000000,16.0355354704,0.5000000000,76.1686355220,2.4892441925,78.0215136294,2.9892441925,77.7115894499,2.3244119881,27.8929438567,81.1617075160,1042.5969398650,2.3609892920,2263.8389510614,5.3226414365,0.4072529866,0.9876352682,3.4096371063,8.2687616013,65.8681288457
9828.0000000000,600.0000000000,77.6927368498,37.2761547434,30.0584469938,70.4751632858,56.7497088977,55.2925492520,53.7285178976,51.5401314283,51.0525913434,1.5493300326,1.6378599544,1.5493300326,2.5024163270,32.4313155983,2132.9878714019,27643.5228133691,1618.2471181429,20972.4826511323,4.2376431443,75.8676193072,567.5686844017,82.3995048922,567.5686844017,32.4313155983,600.0000000000,1.6378599544,37.2761547434,1.5493300326,36.6090021342,4478.0534671320,99.1156457110,600.0000000000,36.6090021342,30.0584469938,31.9265810384,1.5493300326,4949.0912606305,99.7193217064,600.0000000000,77.7130520324,77.2723266218,70.4751632858,77.6927368498,1.5493300326,76.0134427438,79.0515843951,34.0062884660,3866.5213190684,8.4314471851,947.5015488515,0.3400000000,76.1822610017,214.7678108532,76.0134427438,29.1720235881,0.3400000000,79.0515843951,135.3426026173,78.9452772083,29.3830430651,76.1822610017,0.3400000000,18.2837198011,-8.6209145662,76.1822610017,69.3995506466,4.0426151689,23.7033630054,9.6283352732,-21.8738201072,44.5273779922,0.2266000000,76.1822610017,78.9250197040,55.0514217793,2326.3943101470,5.4026173517,947.5015488515,0.2266000000,76.1822610017,77.8601069902,39.9411424809,1422.9454680687,13.7376699456,489.4190295201,1.1754943776,3.1814893866,947.5015488515,4.5277493946,2.4889673256,2.0387820690,0.0847265079,2.4042408177,78.0205673249,78.0205673249,77.2723266218,57.4797764262,77.2723266218,76.5985718304,77.2388764638,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,54.6000000000,16.2437891778,0.5000000000,76.1822610017,2.4889673256,78.0205673249,2.9889673256,77.7130520324,2.3249598760,27.8995185117,81.2206525452,1043.8881408571,2.3975033182,2266.0170992134,5.4019148254,0.4075487608,1.0018944223,3.4121134115,8.3881432700,65.8385372621
