Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Central Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - Heat transfer rate (kW),Motor - Recovered thermal energy (kWh),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from central reservoir(kg/s),Mix Valve - Temperature in from central reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%),RO Module - Volume flux of water (L/m²h),RO Module - Mass flux of salt (kg/m²h),RO Module - Pressure loss in the brine channel (bar),RO Module - Brine outlet salinity (wt%),RO Module - Permeate salinity (wt%),RO Module - Brine outflow rate (kg/h),RO Module - Mass of water treated (kg),RO Pump - Outlet pressure (bar),RO Pump - Electricity consumption (kWh),RO Feedtank - Mass outflow rate (kg/h),RO Feedtank - Salinity (wt%),RO Feedtank - Temperature (°C),Overall - Net water production (L),Overall - Salinity of the treated water (wt%),Overall - Net electricity generation (kWh),Overall - Net heat recovered (kWh)
8820.0000000000,600.0000000000,77.6786676810,37.2844045203,30.0575152926,70.4501783260,56.7462323406,55.2803841560,53.7070274197,51.5260546445,51.0401818542,1.7864505780,1.8881046939,1.7864505780,2.4925572631,32.3035421296,2125.6934572609,27548.9872061014,1607.8858075165,20838.2000654140,4.2158259332,75.6405304831,567.6964578704,73.1680983527,567.6964578704,32.3035421296,600.0000000000,1.8881046939,37.2844045203,1.7864505780,36.6172758972,4471.0427851760,99.1308312746,600.0000000000,36.6172758972,30.0575152926,31.9235645876,1.7864505780,4942.8511507699,99.7241354770,600.0000000000,77.6986636805,77.2588942697,70.4501783260,77.6786676810,1.7864505780,75.8796122771,78.8499033889,33.6146748151,3780.0080532728,7.3596408673,937.0927216720,0.3400000000,76.0479894431,214.1990035003,75.8796122771,29.1622345070,0.3400000000,78.8499033889,134.8327636324,78.7439914142,29.3684336065,76.0479894431,0.3400000000,18.1941937111,-8.6404151871,76.0479894431,69.2496553761,4.0010802764,23.7204102046,8.5016538936,-19.4578729492,39.4196561869,0.2266000000,76.0479894431,78.7531695915,54.8981187938,2294.4303889591,4.7552497120,937.0927216720,0.2266000000,76.0479894431,77.6957508938,39.6591342312,1397.3771549486,13.7495531098,484.4611910688,1.0390821303,2.7862757933,937.0927216720,4.5277561931,2.4916968651,2.0360593280,0.0806357550,2.4110611101,78.0298986435,78.0298986435,77.2588942697,57.1909604838,77.2588942697,76.6094601370,77.2482085474,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.1911431004,25.4686189784,34.9206243619,45.6478749828,23.1321250172,57.2727445900,49.0000000000,14.5777595185,0.5000000000,76.0479894431,2.4916968651,78.0298986435,2.9916968651,77.6986636805,2.3191007408,27.8292088897,80.5905314317,1030.1232217398,2.1069551502,2242.7707337405,4.7703680120,0.4043869409,0.8881800926,3.3856417613,7.4360947625,66.0929440496,21.7135081797,0.0015942047,0.0053854034,1.7562192097,0.0073644682,443.7732640770,436.3766129136,51.2202056062,2.4500000000,616.7999998800,1.2635589028,25.0000000000,503.6492244453,0.0064003715,2.3693680120,23.0188675520
8946.0000000000,600.0000000000,77.6807576880,37.2851630276,30.0574666258,70.4513647946,56.7475893704,55.2812309129,53.7073257104,51.5266316429,51.0408207256,1.7997027419,1.9020957341,1.7997027419,2.4922070023,32.2990027496,2125.4227631015,27545.4790097951,1607.4345328238,20832.3515453966,4.2147667822,75.6289318403,567.7009972504,74.2986425292,567.7009972504,32.2990027496,600.0000000000,1.9020957341,37.2851630276,1.7997027419,36.6180807499,4470.8833092546,99.1316723388,600.0000000000,36.6180807499,30.0574666258,31.9234959707,1.7997027419,4942.7056399610,99.7243847868,600.0000000000,77.7007380636,77.2609186487,70.4513647946,77.6807576880,1.7997027419,75.8995582089,78.8805172312,33.6772402043,3793.6087317471,7.4921833765,938.7172436385,0.3400000000,76.0680011145,214.2837768994,75.8995582089,29.1636936702,0.3400000000,78.8805172312,134.9101525679,78.7745452664,29.3706516841,76.0680011145,0.3400000000,18.2078777444,-8.6370925273,76.0680011145,69.2723236115,4.0075719687,23.7177796254,8.6418072946,-19.7602281227,40.0566964016,0.2266000000,76.0680011145,78.7790683918,54.9227018892,2299.4371749433,4.8356439333,938.7172436385,0.2266000000,76.0680011145,77.7204802150,39.7040826544,1401.3861043493,13.7477539412,485.2375385897,1.0560520968,2.8352553852,938.7172436385,4.5277552717,2.4912673765,2.0364878952,0.0812522647,2.4100151118,78.0284300979,78.0284300979,77.2609186487,57.2340837680,77.2609186487,76.6077468118,77.2467398981,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.1573312595,25.7197080746,34.9206243619,45.6478749828,23.1321250172,57.2727445900,49.7000000000,14.7860132259,0.5000000000,76.0680011145,2.4912673765,78.0284300979,2.9912673765,77.7007380636,2.3200183987,27.8402207839,80.6891860197,1032.2727838852,2.1430477360,2246.4047536573,4.8489296957,0.4048819696,0.9023424509,3.3897862816,7.5546660290,66.0589169236,21.6905755577,0.0015984300,0.0053874526,1.7603264595,0.0073917921,443.9514732491,442.3717638735,51.2215233453,2.4850000000,616.7999998800,1.2670225766,25.0000000000,510.6777607824,0.0064227441,2.4136296957,23.2656103829
9072.0000000000,600.0000000000,77.6827647909,37.2859153775,30.0574178811,70.4524742102,56.7489028287,55.2820332147,53.7075786189,51.5271679511,51.0414199851,1.8129839318,1.9161169112,1.8129839318,2.4918495022,32.2943695491,2125.1473512016,27541.9096715722,1606.9782411292,20826.4380050347,4.2136993147,75.6172620322,567.7056304509,75.4290261766,567.7056304509,32.2943695491,600.0000000000,1.9161169112,37.2859153775,1.8129839318,36.6188860943,4470.7226581255,99.1325144403,600.0000000000,36.6188860943,30.0574178811,31.9234268481,1.8129839318,4942.5543802217,99.7246351410,600.0000000000,77.7027294461,77.2628638841,70.4524742102,77.6827647909,1.8129839318,75.9185992573,78.9096002253,33.7358357946,3806.4117630048,7.6251878395,940.2493602995,0.3400000000,76.0871049203,214.3647047147,75.9185992573,29.1650865669,0.3400000000,78.9096002253,134.9836720766,78.8035712700,29.3727586945,76.0871049203,0.3400000000,18.2208540950,-8.6340268974,76.0871049203,69.2938796967,4.0136917493,23.7152913233,8.7821813439,-20.0624715376,40.6942030762,0.2266000000,76.0871049203,78.8037190145,54.9457030415,2304.1547312631,4.9162082904,940.2493602995,0.2266000000,76.0871049203,77.7440279295,39.7462060719,1405.1625657387,13.7460435727,485.9690462148,1.0730484443,2.8843711895,940.2493602995,4.5277543515,2.4908607834,2.0368935681,0.0818446675,2.4090161159,78.0270399287,78.0270399287,77.2628638841,57.2756664224,77.2628638841,76.6061248394,77.2453496254,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.1250648164,25.9696410192,34.9206243619,45.6478749828,23.1321250172,57.2727445900,50.4000000000,14.9942669333,0.5000000000,76.0871049203,2.4908607834,78.0270399287,2.9908607834,77.7027294461,2.3208828520,27.8505942241,80.7821326774,1034.2998575642,2.1792133960,2249.8303977551,4.9276148941,0.4053483571,0.9165216299,3.3936910094,7.6733781225,66.0255315720,21.6676983254,0.0016026450,0.0053894971,1.7644221439,0.0074191078,444.1292599648,448.3605886748,51.2228383593,2.5200000000,616.7999998800,1.2704790876,25.0000000000,517.6996468212,0.0064451286,2.4580148941,23.5121501970
9198.0000000000,600.0000000000,77.6846874109,37.2866614093,30.0573690542,70.4535051531,56.7501718663,55.2827902270,53.7077853278,51.5276628196,51.0419788989,1.8262940132,1.9301680705,1.8262940132,2.4914846559,32.2896411406,2124.8671528259,27538.2783006235,1606.5168692886,20820.4586259801,4.2126234459,75.6055204276,567.7103588594,76.5592459866,567.7103588594,32.2896411406,600.0000000000,1.9301680705,37.2866614093,1.8262940132,36.6196913493,4470.5604473456,99.1333575660,600.0000000000,36.6196913493,30.0573690542,31.9233570545,1.8262940132,4942.3972717414,99.7248865226,600.0000000000,77.7046362498,77.2647283471,70.4535051531,77.6846874109,1.8262940132,75.9367343674,78.9371514251,33.7904992106,3818.4172598825,7.7586263407,941.6890716551,0.3400000000,76.1052998019,214.4417824192,75.9367343674,29.1664131298,0.3400000000,78.9371514251,135.0533197026,78.8310684809,29.3747545925,76.1052998019,0.3400000000,18.2331222545,-8.6312180399,76.1052998019,69.3143227828,4.0194398691,23.7129453523,8.9227630292,-20.3646121854,41.3321514329,0.2266000000,76.1052998019,78.8271204443,54.9671374145,2308.5830861135,4.9969326606,941.6890716551,0.2266000000,76.1052998019,77.7663929732,39.7855303434,1408.7065274531,13.7444220710,486.6557494728,1.0900696042,2.9336150689,941.6890716551,4.5277534377,2.4904766636,2.0372767741,0.0824124713,2.4080641923,78.0257266803,78.0257266803,77.2647283471,57.3156501631,77.2647283471,76.6045925354,77.2440362741,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.0943426032,26.2184718799,34.9206243619,45.6478749828,23.1321250172,57.2727445900,51.1000000000,15.2025206407,0.5000000000,76.1052998019,2.4904766636,78.0257266803,2.9904766636,77.7046362498,2.3216942418,27.8603309013,80.8693844040,1036.2043904301,2.2154478424,2253.0478092843,5.0064163167,0.4057861686,0.9307166281,3.3973564907,7.7922226598,65.9927853118,21.6448763099,0.0016068500,0.0053915370,1.7685063126,0.0074464151,444.3066255099,454.3431025918,51.2241506562,2.5550000000,616.7999998800,1.2739284567,25.0000000000,524.7149029784,0.0064675241,2.5025163167,23.7584816071
9324.0000000000,600.0000000000,77.6865240006,37.2874009663,30.0573201416,70.4544562325,56.7513956509,55.2835011327,53.7079450361,51.5281155138,51.0424967479,1.8396328509,1.9442490565,1.8396328509,2.4911123585,32.2848161661,2124.5821007771,27534.5840260710,1606.0503556475,20814.4126091922,4.2115390927,75.5937064075,567.7151838339,77.6892986029,567.7151838339,32.2848161661,600.0000000000,1.9442490565,37.2874009663,1.8396328509,36.6204959942,4470.3963332154,99.1342017027,600.0000000000,36.6204959942,30.0573201416,31.9232864420,1.8396328509,4942.2342168051,99.7251389150,600.0000000000,77.7064569283,77.2665104414,70.4544562325,77.6865240006,1.8396328509,75.9539624274,78.9631698307,33.8412655772,3829.6253408252,7.8924709684,943.0363777053,0.3400000000,76.1225846438,214.5150052445,75.9539624274,29.1676732866,0.3400000000,78.9631698307,135.1190928577,78.8570359010,29.3766393278,76.1225846438,0.3400000000,18.2446817082,-8.6286656770,76.1225846438,69.3336519792,4.0248165651,23.7107417664,9.0635393465,-20.6666590483,41.9705166759,0.2266000000,76.1225846438,78.8492716089,54.9870191723,2312.7222683950,5.0778069225,943.0363777053,0.2266000000,76.1225846438,77.7875742276,39.8220796041,1412.0179808166,13.7428895055,487.2976821650,1.1071140090,2.9829788859,943.0363777053,4.5277525353,2.4901146054,2.0376379300,0.0829551928,2.4071594125,78.0244889340,78.0244889340,77.2665104414,57.3539792710,77.2665104414,76.6031482574,77.2427984263,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.0651636225,26.4662546867,34.9206243619,45.6478749828,23.1321250172,57.2727445900,51.8000000000,15.4107743481,0.5000000000,76.1225846438,2.4901146054,78.0244889340,2.9901146054,77.7064569283,2.3224527001,27.8694324013,80.9509534001,1037.9863342632,2.2517467851,2256.0571236075,5.0853266777,0.4061954652,0.9449264466,3.4007832382,7.9111912765,65.9606754397,21.6221093385,0.0016110448,0.0053935723,1.7725790151,0.0074737142,444.4835711695,460.3193208510,51.2254602441,2.5900000000,616.7999998800,1.2773707052,25.0000000000,531.7235495561,0.0064899297,2.5471266777,24.0045992003
9450.0000000000,600.0000000000,77.6882730500,37.2881338954,30.0572711400,70.4553260914,56.7525733705,55.2841651347,53.7080569631,51.5285253176,51.0429728308,1.8530003094,1.9583597137,1.8530003094,2.4907325079,32.2798933027,2124.2921296846,27530.8260007121,1605.5786403124,20808.2991784491,4.2104461743,75.5818193683,567.7201066973,78.8191806223,567.7201066973,32.2798933027,600.0000000000,1.9583597137,37.2881338954,1.8530003094,36.6212995603,4470.2300077198,99.1350468373,600.0000000000,36.6212995603,30.0572711400,31.9232148779,1.8530003094,4942.0651202171,99.7253923017,600.0000000000,77.7081899725,77.2682086098,70.4553260914,77.6882730500,1.8530003094,75.9702822879,78.9876544066,33.8881675560,3840.0361278943,8.0266938151,944.2912784500,0.3400000000,76.1389582930,214.5843682664,75.9702822879,29.1688669620,0.3400000000,78.9876544066,135.1809888671,78.8814724971,29.3784128466,76.1389582930,0.3400000000,18.2555319406,-8.6263695160,76.1389582930,69.3518663691,4.0298220599,23.7086806198,9.2044972999,-20.9686210985,42.6092739913,0.2266000000,76.1389582930,78.8701713985,55.0053614912,2316.5723073380,5.1588209556,944.2912784500,0.2266000000,76.1389582930,77.8075705397,39.8558762904,1415.0969197383,13.7414459478,487.8948763225,1.1241800921,3.0324545024,944.2912784500,4.5277516492,2.4897742088,2.0379774404,0.0834723599,2.4063018489,78.0233253117,78.0233253117,77.2682086098,57.3906006253,77.2682086098,76.6017904094,77.2416347043,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.0375270219,26.7130434374,34.9206243619,45.6478749828,23.1321250172,57.2727445900,52.5000000000,15.6190280556,0.5000000000,76.1389582930,2.4897742088,78.0233253117,2.9897742088,77.7081899725,2.3231583504,27.8779002053,81.0268510715,1039.6456448317,2.2881059329,2258.8584681204,5.1643386960,0.4065763043,0.9591500884,3.4039717310,8.0302756256,65.9291992383,21.5993972386,0.0016152295,0.0053956030,1.7766403007,0.0075010049,444.6600982277,466.2892586314,51.2267671309,2.6250000000,616.7999998800,1.2808058541,25.0000000000,538.7256067443,0.0065123445,2.5918386960,24.2504975449
9576.0000000000,600.0000000000,77.6899330925,37.2888600484,30.0572220466,70.4561134119,56.7537042367,55.2847814589,53.7081203510,51.5288915356,51.0434064668,1.8663962526,1.9724998858,1.8663962526,2.4903450052,32.2748712676,2123.9971762752,27527.0034045269,1605.1016654041,20802.1175836376,4.2093446127,75.5698587236,567.7251287324,79.9488885958,567.7251287324,32.2748712676,600.0000000000,1.9724998858,37.2888600484,1.8663962526,36.6221016252,4470.0611941644,99.1358929565,600.0000000000,36.6221016252,30.0572220466,31.9231422434,1.8663962526,4941.8898896975,99.7256466668,600.0000000000,77.7098339165,77.2698213394,70.4561134119,77.6899330925,1.8663962526,75.9856927791,79.0106040975,33.9312353831,3849.6497454792,8.1612669779,945.4537738893,0.3400000000,76.1544195757,214.6498664749,75.9856927791,29.1699940786,0.3400000000,79.0106040975,135.2390050091,78.9043772158,29.3800750922,76.1544195757,0.3400000000,18.2656724406,-8.6243292542,76.1544195757,69.3689650219,4.0344565622,23.7067619663,9.3456239012,-21.2705072978,43.2483985475,0.2266000000,76.1544195757,78.8898186821,55.0221765726,2320.1332321718,5.2399646402,945.4537738893,0.2266000000,76.1544195757,77.8263807380,39.8869411643,1417.9433403810,13.7400914704,488.4473621693,1.1412662884,3.0820337804,945.4537738893,4.5277507840,2.4894550868,2.0382956972,0.0839635132,2.4054915736,78.0222344794,78.0222344794,77.2698213394,57.4254637331,77.2698213394,76.6005174458,77.2405437746,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.0114320744,26.9588921020,34.9206243619,45.6478749828,23.1321250172,57.2727445900,53.2000000000,15.8272817630,0.5000000000,76.1544195757,2.4894550868,78.0222344794,2.9894550868,77.7098339165,2.3238113075,27.8857356905,81.0970880340,1041.1822817654,2.3245209929,2261.4519621841,5.2434450948,0.4069287392,0.9733865584,3.4069224150,8.1494673759,65.8983539797,21.5767398378,0.0016194042,0.0053976292,1.7806902186,0.0075282873,444.8362079681,472.2529310642,51.2280713246,2.6600000000,616.7999998800,1.2842339244,25.0000000000,545.7210946229,0.0065347677,2.6366450948,24.4961711957
9702.0000000000,600.0000000000,77.6915027101,37.2895792818,30.0571728590,70.4568169203,56.7547874870,55.2853493573,53.7081344674,51.5292134957,51.0437969975,1.8798205444,1.9866694161,1.8798205444,2.4899497549,32.2697488236,2123.6971796279,27523.1154479773,1604.6193752965,20795.8671038428,4.2082343327,75.5578239068,567.7302511764,81.0784190306,567.7302511764,32.2697488236,600.0000000000,1.9866694161,37.2895792818,1.8798205444,36.6229018072,4469.8896434140,99.1367400473,600.0000000000,36.6229018072,30.0571728590,31.9230684311,1.8798205444,4941.7084362547,99.7259019944,600.0000000000,77.7113873429,77.2713471676,70.4568169203,77.6915027101,1.8798205444,76.0001927240,79.0320178403,33.9704968997,3858.4663185959,8.2961625579,946.5238640231,0.3400000000,76.1689673111,214.7114948317,76.0001927240,29.1710545581,0.3400000000,79.0320178403,135.2931385461,78.9257489963,29.3816260060,76.1689673111,0.3400000000,18.2751027059,-8.6225445836,76.1689673111,69.3849470041,4.0387202660,23.7049858585,9.4869061690,-21.5723265971,43.8878654949,0.2266000000,76.1689673111,78.9082123209,55.0374756546,2323.4050718722,5.3212278581,946.5238640231,0.2266000000,76.1689673111,77.8440036455,39.9152933372,1420.5572408854,13.7388261461,488.9551680918,1.1583710335,3.1317085818,946.5238640231,4.5277499443,2.4891568662,2.0385930782,0.0844282082,2.4047286580,78.0212151510,78.0212151510,77.2713471676,57.4585207533,77.2713471676,76.5993278763,77.2395243518,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.9868781634,27.2038546273,34.9206243619,45.6478749828,23.1321250172,57.2727445900,53.9000000000,16.0355354704,0.5000000000,76.1689673111,2.4891568662,78.0212151510,2.9891568662,77.7113873429,2.3244116776,27.8929401312,81.1616741161,1042.5962084418,2.3609876708,2263.8377170687,5.3226386012,0.4072528190,0.9876348633,3.4096357032,8.2687582116,65.8681369305,21.5541369638,0.0016235688,0.0053996508,1.7847288175,0.0075555613,445.0119016735,478.2103532330,51.2293728334,2.6950000000,616.7999998800,1.2876549371,25.0000000000,552.7100331648,0.0065571985,2.6815386013,24.7416146987
9828.0000000000,600.0000000000,77.6929805382,37.2902914579,30.0571235752,70.4574353911,56.7558223881,55.2858681105,53.7080986084,51.5294905516,51.0441437902,1.8932730479,2.0008681478,1.8932730479,2.4895466654,32.2645247831,2123.3920814135,27519.1613751193,1604.1317168414,20789.5470502640,4.2071152626,75.5457143729,567.7354752169,82.2077683911,567.7354752169,32.2645247831,600.0000000000,2.0008681478,37.2902914579,1.8932730479,36.6236997602,4469.7151306550,99.1375880965,600.0000000000,36.6236997602,30.0571235752,31.9229933444,1.8932730479,4941.5206745378,99.7261582695,600.0000000000,77.7128488881,77.2727846872,70.4574353911,77.6929805382,1.8932730479,76.0137809503,79.0518945749,34.0059775808,3866.4859713592,8.4313526608,947.5015488515,0.3400000000,76.1826003229,214.7692483202,76.0137809503,29.1720483221,0.3400000000,79.0518945749,135.3433867505,78.9455867803,29.3830655285,76.1826003229,0.3400000000,18.2838222462,-8.6210151936,76.1826003229,69.3998113880,4.0426133512,23.7033523475,9.6283311287,-21.8740879367,44.5276499665,0.2266000000,76.1826003229,78.9253511794,55.0512690237,2326.3878549139,5.4026004915,947.5015488515,0.2266000000,76.1826003229,77.8604380919,39.9409502921,1422.9386211389,13.7376500470,489.4183206114,1.1754927640,3.1814707682,947.5015488515,4.5277491346,2.4888791888,2.0388699457,0.0848660164,2.4040131725,78.0202660926,78.0202660926,77.2727846872,57.4897265189,77.2727846872,76.5982202704,77.2385752022,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.9638647709,27.4479849401,34.9206243619,45.6478749828,23.1321250172,57.2727445900,54.6000000000,16.2437891778,0.5000000000,76.1826003229,2.4888791888,78.0202660926,2.9888791888,77.7128488881,2.3249595583,27.8995146992,81.2206183632,1043.8873918833,2.3975016712,2266.0158359032,5.4019119463,0.4075485893,1.0018940115,3.4121119755,8.3881398306,65.8385453555,21.5315884446,0.0016277235,0.0054016678,1.7887561463,0.0075828268,445.1871806256,484.1615401739,51.2306716650,2.7300000000,616.7999998800,1.2910689133,25.0000000000,559.6924422388,0.0065796362,2.7265119464,24.9868225952
9954.0000000000,600.0000000000,77.6943652709,37.2909964449,30.0570741933,70.4579676517,56.7568082381,55.2863370304,53.7080121009,51.5297220850,51.0444462390,1.9067536261,2.0150959234,1.9067536261,2.4891356491,32.2591980130,2123.0818261222,27515.1404665437,1603.6386395811,20783.1567689706,4.2059873339,75.5335296007,567.7408019870,83.3369331014,567.7408019870,32.2591980130,600.0000000000,2.0150959234,37.2909964449,1.9067536261,36.6244951696,4469.5374526087,99.1384370910,600.0000000000,36.6244951696,30.0570741933,31.9229168958,1.9067536261,4941.3265231686,99.7264154772,600.0000000000,77.7142172467,77.2741325511,70.4579676517,77.6943652709,1.9067536261,76.0264562998,79.0702332533,34.0377005709,3873.7088267530,8.5668093967,948.3868283745,0.3400000000,76.1953174493,214.8231219871,76.0264562998,29.1729752929,0.3400000000,79.0702332533,135.3897469297,78.9638895221,29.3843936000,76.1953174493,0.3400000000,18.2918305863,-8.6197407742,76.1953174493,69.4135572593,4.0461359829,23.7018614829,9.7698858115,-22.1758002460,45.1677270787,0.2266000000,76.1953174493,78.9412341354,55.0635660268,2329.0816091430,5.4840724242,948.3868283745,0.2266000000,76.1953174493,77.8756829224,39.9639279043,1425.0874825785,13.7365632442,489.8368443619,1.1926299177,3.2313122016,948.3868283745,4.5277483589,2.4886217129,2.0391266460,0.0852765273,2.4033451856,78.0193861259,78.0193861259,77.2741325511,57.5190385556,77.2741325511,76.5971932619,77.2376951482,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.9423914690,27.6913369508,34.9206243619,45.6478749828,23.1321250172,57.2727445900,55.3000000000,16.4520428852,0.5000000000,76.1953174493,2.4886217129,78.0193861259,2.9886217129,77.7142172467,2.3254550387,27.9054604643,81.2739290409,1045.0558026638,2.4340586974,2267.9864136324,5.4812578646,0.4078160915,1.0161630130,3.4143515793,8.5076039436,65.8095765210,21.5090941081,0.0016318682,0.0054036804,1.7927722533,0.0076100839,445.3620461055,490.1065068754,51.2319678276,2.7650000000,616.7999998800,1.2944758740,25.0000000000,566.6683416125,0.0066020801,2.7715578646,25.2317894248
10080.0000000000,600.0000000000,77.6956556651,37.2916941173,30.0570247118,70.4584125867,56.7577443688,55.2867554622,53.7078743047,51.5299075076,51.0447037678,1.9202621415,2.0293525854,1.9202621415,2.4887166233,32.2537674384,2122.7663612772,27511.0520421519,1603.1400959488,20776.6956434968,4.2048504820,75.5212690946,567.7462325616,84.4659095468,567.7462325616,32.2537674384,600.0000000000,2.0293525854,37.2916941173,1.9202621415,36.6252877493,4469.3564251385,99.1392870176,600.0000000000,36.6252877493,30.0570247118,31.9228390060,1.9202621415,4941.1259050559,99.7266736032,600.0000000000,77.7154911765,77.2753894773,70.4584125867,77.6956556651,1.9202621415,76.0382176375,79.0870328471,34.0656867030,3880.1350048059,8.7025048796,949.1797025920,0.3400000000,76.2071175513,214.8731109780,76.0382176375,29.1738353938,0.3400000000,79.0870328471,135.4322164434,78.9806561953,29.3856101607,76.2071175513,0.3400000000,18.2991272687,-8.6187210185,76.2071175513,69.4261837238,4.0492883119,23.7005133124,9.9115572543,-22.4774724435,45.8080719311,0.2266000000,76.2071175513,78.9558600880,55.0743750790,2331.4863615215,5.5656335405,949.1797025920,0.2266000000,76.2071175513,77.8897370065,39.9842404605,1427.0038280228,13.7355658072,490.2107620684,1.2097809328,3.2812247439,949.1797025920,4.5277476213,2.4883841139,2.0393635074,0.0856593500,2.4027247638,78.0185741324,78.0185741324,77.2753894773,57.5464170987,77.2753894773,76.5962455535,77.2368830718,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.9224579125,27.9339645563,34.9206243619,45.6478749828,23.1321250172,57.2727445900,56.0000000000,16.6602965926,0.5000000000,76.2071175513,2.4883841139,78.0185741324,2.9883841139,77.7154911765,2.3258981996,27.9107783951,81.3216136379,1046.1014148246,2.4706544521,2269.7495369794,5.5606690935,0.4080553631,1.0304408790,3.4163548290,8.6271422729,65.7812276982,21.4866537826,0.0016360030,0.0054056884,1.7967771869,0.0076373326,445.5364993933,496.0452682787,51.2332613291,2.8000000000,616.7999998800,1.2978758401,25.0000000000,573.6377509554,0.0066245295,2.8166690935,25.4765097289
10206.0000000000,600.0000000000,77.6968505451,37.2923843566,30.0569751293,70.4587691410,56.7586301487,55.2871227871,53.7076846153,51.5300462633,51.0449158318,1.9337984564,2.0436379758,1.9337984564,2.4882895098,32.2482320470,2122.4456376368,27506.8954637735,1602.6360414577,20770.1630972917,4.2037046464,75.5089323862,567.7517679530,85.5946940761,567.7517679530,32.2482320470,600.0000000000,2.0436379758,37.2923843566,1.9337984564,36.6260772380,4469.1718811957,99.1401378632,600.0000000000,36.6260772380,30.0569751293,31.9227596033,1.9337984564,4940.9187476914,99.7269326336,600.0000000000,77.7166695025,77.2765542532,70.4587691410,77.6968505451,1.9337984564,76.0490638585,79.1022923546,34.0899545289,3885.7646225366,8.8384112279,949.8801715041,0.3400000000,76.2179995204,214.9192105693,76.0490638585,29.1746285500,0.3400000000,79.1022923546,135.4707927224,78.9958858000,29.3867151517,76.2179995204,0.3400000000,18.3057118555,-8.6179556251,76.2179995204,69.4376899130,4.0520704743,23.6993078814,10.0533324988,-22.7791134370,46.4486596082,0.2266000000,76.2179995204,78.9692279651,55.0837036757,2333.6021380973,5.6472737259,949.8801715041,0.2266000000,76.2179995204,77.9025992449,40.0019006760,1428.6876615250,13.7346578034,490.5400945299,1.2269442485,3.3312002569,949.8801715041,4.5277469255,2.4881660856,2.0395808399,0.0860141142,2.4021519714,78.0178290575,78.0178290575,77.2765542532,57.5718251084,77.2765542532,76.5953759216,77.2361379185,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.9040638343,28.1759216426,34.9206243619,45.6478749828,23.1321250172,57.2727445900,56.7000000000,16.8685503000,0.5000000000,76.2179995204,2.4881660856,78.0178290575,2.9881660856,77.7166695025,2.3262891133,27.9154693593,81.3636788685,1047.0242057988,2.5072846369,2271.3052844112,5.6401383736,0.4082664379,1.0447266220,3.4181220069,8.7467465511,65.7534961661,21.4642672965,0.0016401279,0.0054076919,1.8007709950,0.0076645727,445.7105417677,501.9778392774,51.2345521775,2.8350000000,616.7999998800,1.3012688326,25.0000000000,580.6006898424,0.0066469839,2.8618383737,25.7209780531
10332.0000000000,600.0000000000,77.6979488066,37.2930670512,30.0569254448,70.4590363243,56.7594649842,55.2874384241,53.7074424653,51.5301378302,51.0450819194,1.9473624327,2.0579519366,1.9473624327,2.4878542355,32.2425908926,2122.1196093848,27502.6701376264,1602.1264348779,20763.5585960178,4.2025497709,75.4965190366,567.7574091074,86.7232830038,567.7574091074,32.2425908926,600.0000000000,2.0579519366,37.2930670512,1.9473624327,36.6268633972,4468.9836690595,99.1409896148,600.0000000000,36.6268633972,30.0569254448,31.9226786222,1.9473624327,4940.7049834290,99.7271925553,600.0000000000,77.7177511209,77.2776257399,70.4590363243,77.6979488066,1.9473624327,76.0589938943,79.1160108063,34.1105203368,3890.5977928365,8.9745005641,950.4882351107,0.3400000000,76.2279622848,214.9614161951,76.0589938943,29.1753546889,0.3400000000,79.1160108063,135.5054732823,79.0095773689,29.3877085151,76.2279622848,0.3400000000,18.3115839312,-8.6174442995,76.2279622848,69.4480749890,4.0544825916,23.6982452330,10.1951985916,-23.0807321242,47.0894651790,0.2266000000,76.2279622848,78.9813367294,55.0915583982,2335.4289637684,5.7289828666,950.4882351107,0.2266000000,76.2279622848,77.9142685762,40.0169197098,1430.1389882449,13.7338392979,490.8248606023,1.2441183047,3.3812306029,950.4882351107,4.5277462751,2.4879673416,2.0397789335,0.0863404718,2.4016268699,78.0171499135,78.0171499135,77.2776257399,57.5952282840,77.2776257399,76.5945832203,77.2354587014,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8872090410,28.4172620879,34.9206243619,45.6478749828,23.1321250172,57.2727445900,57.4000000000,17.0768040074,0.5000000000,76.2279622848,2.4879673416,78.0171499135,2.9879673416,77.7177511209,2.3266278437,27.9195341241,81.4001306759,1047.8241563436,2.5439449526,2272.6537261091,5.7196584481,0.4084493457,1.0590192557,3.4196533625,8.8664085202,65.7263792138,21.4419344784,0.0016442429,0.0054096910,1.8047537256,0.0076918044,445.8841745070,507.9042347178,51.2358403808,2.8700000000,616.7999998800,1.3046548724,25.0000000000,587.5571777571,0.0066694425,2.9070584482,25.9651889500
10458.0000000000,600.0000000000,77.6989494203,37.2937420973,30.0568756573,70.4592132140,56.7602483225,55.2877018321,53.7071473269,51.5301817220,51.0452015542,1.9609539321,2.0722943097,1.9609539321,2.4874107329,32.2368430983,2121.7882343070,27498.3755166193,1601.6112384028,20756.8816496999,4.2013858035,75.4840286371,567.7631569017,87.8516726126,567.7631569017,32.2368430983,600.0000000000,2.0722943097,37.2937420973,1.9609539321,36.6276460086,4468.7916508306,99.1418422592,600.0000000000,36.6276460086,30.0568756573,31.9225960035,1.9609539321,4940.4845497454,99.7274533554,600.0000000000,77.7187350033,77.2786028761,70.4592132140,77.6989494203,1.9609539321,76.0680067192,79.1281872709,34.1273981738,3894.6346242370,9.1107450144,951.0038934119,0.3400000000,76.2370048153,214.9997234722,76.0680067192,29.1760137405,0.3400000000,79.1281872709,135.5362557381,79.0217299722,29.3885901945,76.2370048153,0.3400000000,18.3167431033,-8.6171867566,76.2370048153,69.4573381490,4.0565247707,23.6973254076,10.3371425828,-23.3823373921,47.7304636988,0.2266000000,76.2370048153,78.9921853843,55.0979449221,2336.9668622392,5.8107508497,951.0038934119,0.2266000000,76.2370048153,77.9247439820,40.0293071782,1431.3578143357,13.7331103531,491.0650771842,1.2613015419,3.4313076443,951.0038934119,4.5277456733,2.4877876160,2.0399580574,0.0866380981,2.4011495179,78.0165357839,78.0165357839,77.2786028761,57.6165950768,77.2786028761,76.5938663858,77.2348445041,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8718934100,28.6580397648,34.9206243619,45.6478749828,23.1321250172,57.2727445900,58.1000000000,17.2850577148,0.5000000000,76.2370048153,2.4877876160,78.0165357839,2.9877876160,77.7187350033,2.3269144464,27.9229733568,81.4309742335,1048.5012504804,2.5806310996,2273.7949239411,5.7992220623,0.4086041124,1.0733177948,3.4209491132,8.9861199303,65.6998741432,21.4196551570,0.0016483481,0.0054116855,1.8087254261,0.0077190275,446.0573988878,513.8244693989,51.2371259468,2.9050000000,616.7999998800,1.3080339803,25.0000000000,594.5072340955,0.0066919048,2.9523220624,26.2091369808
10584.0000000000,600.0000000000,77.6998514357,37.2944093989,30.0568257659,70.4592989584,56.7609796528,55.2879125122,53.7067987135,51.5301774902,51.0452742961,1.9745728161,2.0866649365,1.9745728161,2.4869589398,32.2309878601,2121.4514739578,27494.0111024929,1601.0904178027,20750.1318147235,4.2002126972,75.4714608115,567.7690121399,88.9798591556,567.7690121399,32.2309878601,600.0000000000,2.0866649365,37.2944093989,1.9745728161,36.6284248722,4468.5957011451,99.1426957833,600.0000000000,36.6284248722,30.0568257659,31.9225116932,1.9745728161,4940.2573894836,99.7277150220,600.0000000000,77.7196201998,77.2794846815,70.4592989584,77.6998514357,1.9745728161,76.0761013549,79.1388208589,34.1405998598,3897.8752201459,9.2471167088,951.4271464077,0.3400000000,76.2451261302,215.0341282211,76.0761013549,29.1766056379,0.3400000000,79.1388208589,135.5631378152,79.0323427225,29.3893601354,76.2451261302,0.3400000000,18.3211890048,-8.6171827212,76.2451261302,69.4654786291,4.0581971037,23.6965484430,10.4791515265,-23.6839381185,48.3716302093,0.2266000000,76.2451261302,79.0017729787,55.1028680234,2338.2158559161,5.8925675633,951.4271464077,0.2266000000,76.2451261302,77.9340244924,40.0390711663,1432.3441468429,13.7324710282,491.2607592033,1.2784924011,3.4814232437,951.4271464077,4.5277451232,2.4876266641,2.0401184591,0.0869066932,2.4007199709,78.0159858263,78.0159858263,77.2794846815,57.6358967019,77.2794846815,76.5932244403,77.2342944845,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8581168867,28.8983085428,34.9206243619,45.6478749828,23.1321250172,57.2727445900,58.8000000000,17.4933114222,0.5000000000,76.2451261302,2.4876266641,78.0159858263,2.9876266641,77.7196201998,2.3271489688,27.9257876251,81.4562139474,1049.0554754421,2.6173387777,2274.7289314373,5.8788219637,0.4087307602,1.0876212546,3.4220094440,9.1058725387,65.6739782708,21.3974291614,0.0016524436,0.0054136756,1.8126861442,0.0077462421,446.2302161857,519.7385580725,51.2384088836,2.9400000000,616.7999998800,1.3114061773,25.0000000000,601.4508781697,0.0067143703,2.9976219638,26.4528167179
10710.0000000000,600.0000000000,77.7006539843,37.2950688680,30.0567757702,70.4592927800,56.7616585086,55.2880700085,53.7063961816,51.5301247252,51.0452997437,1.9882189458,2.1010636587,1.9882189458,2.4864988001,32.2250244498,2121.1092938115,27489.5764477968,1600.5639425675,20743.3086956745,4.1990304097,75.4588152170,567.7749755502,90.1078388593,567.7749755502,32.2250244498,600.0000000000,2.1010636587,37.2950688680,1.9882189458,36.6291998051,4468.3957060768,99.1435501742,600.0000000000,36.6291998051,30.0567757702,31.9224256424,1.9882189458,4940.0234510778,99.7279775434,600.0000000000,77.7204058424,77.2802702607,70.4592927800,77.7006539843,1.9882189458,76.0832768750,79.1479107279,34.1501349997,3900.3196782597,9.3835877809,951.7579940980,0.3400000000,76.2523253002,215.0646264861,76.0832768750,29.1771303174,0.3400000000,79.1479107279,135.5861173598,79.0414147788,29.3900182854,76.2523253002,0.3400000000,18.3249212953,-8.6174319302,76.2523253002,69.4724957082,4.0594996679,23.6959143740,10.6212124792,-23.9855431713,49.0129397400,0.2266000000,76.2523253002,79.0100986118,55.1063315830,2339.1759657842,5.9744228960,951.7579940980,0.2266000000,76.2523253002,77.9421091901,40.0462182374,1433.0979936138,13.7319213792,491.4119196050,1.2956893238,3.5315692639,951.7579940980,4.5277446275,2.4874842642,2.0402603633,0.0871459829,2.4003382812,78.0154992754,78.0154992754,77.2802702607,57.6531071500,77.2802702607,76.5926564954,77.2338078779,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8458794830,29.1381222908,34.9206243619,45.6478749828,23.1321250172,57.2727445900,59.5000000000,17.7015651296,0.5000000000,76.2523253002,2.4874842642,78.0154992754,2.9874842642,77.7204058424,2.3273314498,27.9279773970,81.4758534576,1049.4868216277,2.6540636862,2275.4557937681,5.9584509014,0.4088293073,1.1019286514,3.4228345080,9.2256581084,65.6486889296,21.3752563208,0.0016565292,0.0054156613,1.8166359269,0.0077734480,446.4026276752,525.6465154430,51.2396891990,2.9750000000,616.7999998800,1.3147714842,25.0000000000,608.3881292113,0.0067368385,3.0429509015,26.6962227464
10836.0000000000,600.0000000000,77.7013562825,37.2957204255,30.0567256695,70.4591939780,56.7622844690,55.2881739107,53.7059393320,51.5300230579,51.0452775349,2.0018921822,2.1154903180,2.0018921822,2.4860302637,32.2189522177,2120.7616634026,27485.0711576977,1600.0317860356,20736.4119470220,4.1978389038,75.4460915456,567.7810477823,91.2356079258,567.7810477823,32.2189522177,600.0000000000,2.1154903180,37.2957204255,2.0018921822,36.6299706396,4468.1915622019,99.1444054187,600.0000000000,36.6299706396,30.0567256695,31.9223378064,2.0018921822,4939.7826887594,99.7282409090,600.0000000000,77.7210911483,77.2809588061,70.4591939780,77.7013562825,2.0018921822,76.0895324095,79.1554560857,34.1560109977,3901.9680905082,9.5201303673,951.9964364829,0.3400000000,76.2586014524,215.0912145527,76.0895324095,29.1775877191,0.3400000000,79.1554560857,135.6051923495,79.0489453506,29.3905645944,76.2586014524,0.3400000000,18.3279396619,-8.6179341336,76.2586014524,69.4783887108,4.0604325261,23.6954232326,10.7633125003,-24.2871614097,49.6543673088,0.2266000000,76.2586014524,79.0171614367,55.1083385908,2339.8472113691,6.0563067373,951.9964364829,0.2266000000,76.2586014524,77.9489972150,40.0507534403,1433.6193632158,13.7314614584,491.5185693407,1.3128907520,3.5817375681,951.9964364829,4.5277441886,2.4873602173,2.0403839713,0.0873557196,2.4000044977,78.0150754465,78.0150754465,77.2809588061,57.6682031975,77.2809588061,76.5921617561,77.2333839996,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8351812750,29.3775348790,34.9206243619,45.6478749828,23.1321250172,57.2727445900,60.2000000000,17.9098188370,0.5000000000,76.2586014524,2.4873602173,78.0150754465,2.9873602173,77.7210911483,2.3274619201,27.9295430417,81.4898956394,1049.7952825636,2.6908015242,2275.9755477236,6.0381016261,0.4088997681,1.1162390019,3.4234244259,9.3454684073,65.6240034710,21.3531364646,0.0016606051,0.0054176425,1.8205748213,0.0078006454,446.5746346291,531.5483561679,51.2409669010,3.0100000000,616.7999998800,1.3181299218,25.0000000000,615.3190063758,0.0067593089,3.0883016262,26.9393496662
10962.0000000000,600.0000000000,77.7019576347,37.2963640008,30.0566754636,70.4590019304,56.7628571604,55.2882238549,53.7054278115,51.5298721611,51.0452073482,2.0155923862,2.1299447559,2.0155923862,2.4855532866,32.2127705949,2120.4085564516,27480.4948916123,1599.4939255118,20729.4412746332,4.1966381474,75.4332895255,567.7872294051,92.3631625363,567.7872294051,32.2127705949,600.0000000000,2.1299447559,37.2963640008,2.0155923862,36.6307372224,4467.9831758053,99.1452615038,600.0000000000,36.6307372224,30.0566754636,31.9222481451,2.0155923862,4939.5350627441,99.7285051084,600.0000000000,77.7216754223,77.2815496005,70.4590019304,77.7019576347,2.0155923862,76.0948671485,79.1614561940,34.1582330608,3902.8205422890,9.6567166081,952.1424735623,0.3400000000,76.2639537743,215.1138889632,76.0948671485,29.1779777870,0.3400000000,79.1614561940,135.6203609011,79.0549337009,29.3909990151,76.2639537743,0.3400000000,18.3302438210,-8.6186890954,76.2639537743,69.4831570102,4.0609957260,23.6950750474,10.9054386510,-24.5888016843,50.2958879235,0.2266000000,76.2639537743,79.0229606644,55.1088911486,2340.2296106324,6.1382089772,952.1424735623,0.2266000000,76.2639537743,77.9546877671,40.0526803151,1433.9082648633,13.7310913145,491.5807173584,1.3300951279,3.6319200196,952.1424735623,4.5277438088,2.4872543490,2.0404894599,0.0875356835,2.3997186654,78.0147137375,78.0147137375,77.2815496005,57.6811644175,77.2815496005,76.5917395233,77.2330222478,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8260224020,29.6166001816,34.9206243619,45.6478749828,23.1321250172,57.2727445900,60.9000000000,18.1180725444,0.5000000000,76.2639537743,2.4872543490,78.0147137375,2.9872543490,77.7216754223,2.3275404024,27.9304848291,81.4983426040,1049.9808548725,2.7275479908,2276.2882216959,6.1177668894,0.4089421532,1.1305513233,3.4237792864,9.4652952070,65.5999192660,21.3310694224,0.0016646713,0.0054196193,1.8245028741,0.0078278342,446.7462383191,537.4440948574,51.2422419975,3.0450000000,616.7999998800,1.3214815110,25.0000000000,622.2435287466,0.0067817809,3.1336668895,27.1821920930
11088.0000000000,600.0000000000,77.7024574353,37.2969995323,30.0566251522,70.4587160971,56.7633762576,55.2882195250,53.7048613142,51.5296717505,51.0450889045,2.0293194185,2.1444268141,2.0293194185,2.4850678315,32.2064790957,2120.0499509769,27475.8473646610,1598.9503423703,20722.3964371188,4.1954281138,75.4204089217,567.7935209043,93.4904988531,567.7935209043,32.2064790957,600.0000000000,2.1444268141,37.2969995323,2.0293194185,36.6314994136,4467.7704622044,99.1461184166,600.0000000000,36.6314994136,30.0566251522,31.9221566219,2.0293194185,4939.2805393989,99.7287701322,600.0000000000,77.7221580594,77.2820420200,70.4587160971,77.7024574353,2.0293194185,76.0992803452,79.1659103712,34.1568042051,3902.8771121763,9.7933186459,952.1961053363,0.3400000000,76.2683815165,215.1326465316,76.0992803452,29.1783004692,0.3400000000,79.1659103712,135.6316212784,79.0593791496,29.3913215031,76.2683815165,0.3400000000,18.3318335186,-8.6196965948,76.2683815165,69.4868000306,4.0611893007,23.6948698439,11.0475779938,-24.8904728376,50.9374765822,0.2266000000,76.2683815165,79.0274955670,55.1079904715,2340.3231799340,6.2201195064,952.1961053363,0.2266000000,76.2683815165,77.9591801104,40.0520008966,1433.9647083507,13.7308109921,491.5983705935,1.3473008941,3.6821084825,952.1961053363,4.5277434900,2.4871665092,2.0405769809,0.0876856833,2.3994808259,78.0144136316,78.0144136316,77.2820420200,57.6919731886,77.2820420200,76.5913891968,77.2327221061,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8184030648,29.8553720787,34.9206243619,45.6478749828,23.1321250172,57.2727445900,61.6000000000,18.3263262519,0.5000000000,76.2683815165,2.4871665092,78.0144136316,2.9871665092,77.7221580594,2.3275669109,27.9308029303,81.5011956994,1050.0435382478,2.7642987848,2276.3938356620,6.1974394439,0.4089564695,1.1448646330,3.4238991462,9.5851302816,65.5764337067,21.3090550241,0.0016687278,0.0054215917,1.8284201320,0.0078550143,446.9174400152,543.3337460749,51.2435144964,3.0800000000,616.7999998800,1.3248262724,25.0000000000,629.1617153386,0.0068042542,3.1790394441,27.4247446606
11214.0000000000,600.0000000000,77.7028551712,37.2976269676,30.0565747351,70.4583360208,56.7638414850,55.2881606541,53.7042395824,51.5294215857,51.0449219675,2.0430731398,2.1589363346,2.0430731398,2.4845738673,32.2000773196,2119.6858293933,27471.1283489374,1598.4010221455,20715.2772470056,4.1942087819,75.4074495371,567.7999226804,94.6176130234,567.7999226804,32.2000773196,600.0000000000,2.1589363346,37.2976269676,2.0430731398,36.6322570854,4467.5533451774,99.1469761441,600.0000000000,36.6322570854,30.0565747351,31.9220632041,2.0430731398,4939.0190913880,99.7290359716,600.0000000000,77.7225385470,77.2824355362,70.4583360208,77.7028551712,2.0430731398,76.1027713193,79.1688179958,34.1517252597,3902.1378719815,9.9299086264,952.1573318049,0.3400000000,76.2718839966,215.1474843559,76.1027713193,29.1785557182,0.3400000000,79.1688179958,135.6389719003,79.0622810763,29.3915320168,76.2718839966,0.3400000000,18.3327085318,-8.6209564271,76.2718839966,69.4893172500,4.0610132684,23.6948076444,11.1897175923,-25.1921837048,51.5791082746,0.2266000000,76.2718839966,79.0307654808,55.1056368882,2340.1279339337,6.3020282160,952.1573318049,0.2266000000,76.2718839966,77.9624735757,40.0487157153,1433.7887039935,13.7306205318,491.5715339611,1.3645064935,3.7322948206,952.1573318049,4.5277432337,2.4870965733,2.0406466605,0.0878055568,2.3992910165,78.0141746993,78.0141746993,77.2824355362,57.7006147046,77.2824355362,76.5911102778,77.2324831449,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8123235244,30.0939044584,34.9206243619,45.6478749828,23.1321250172,57.2727445900,62.3000000000,18.5345799593,0.5000000000,76.2718839966,2.4870965733,78.0141746993,2.9870965733,77.7225385470,2.3275414515,27.9304974175,81.4984555107,1049.9833354360,2.8010496051,2276.2924011702,6.2771120428,0.4089427198,1.1591779488,3.4237840297,9.7049654065,65.5535442075,21.2870930999,0.0016727747,0.0054235596,1.8323266413,0.0078821858,447.0882409858,549.2173243366,51.2447844056,3.1150000000,616.7999998800,1.3281642268,25.0000000000,636.0735851026,0.0068267283,3.2244120430,27.6670020217
11340.0000000000,600.0000000000,77.7031504233,37.2982462637,30.0565242124,70.4578613294,56.7642526177,55.2880470251,53.7035624078,51.5291214712,51.0447063446,2.0568534106,2.1734731594,2.0568534106,2.4840713698,32.1935649527,2119.3161785946,27466.3376745861,1597.8459546084,20708.0835717249,4.1929801358,75.3944112137,567.8064350473,95.7445011816,567.8064350473,32.1935649527,600.0000000000,2.1734731594,37.2982462637,2.0568534106,36.6330101221,4467.3317564770,99.1478346734,600.0000000000,36.6330101221,30.0565242124,31.9219678622,2.0568534106,4938.7506977988,99.7293026185,600.0000000000,77.7228164666,77.2827297179,70.4578613294,77.7031504233,2.0568534106,76.1053394596,79.1701785081,34.1429948611,3900.6028858120,10.0664586971,952.0261529680,0.3400000000,76.2744606013,215.1583998302,76.1053394596,29.1787434910,0.3400000000,79.1701785081,135.6424113456,79.0636389225,29.3916305182,76.2744606013,0.3400000000,18.3328686694,-8.6224684043,76.2744606013,69.4907082022,4.0604676323,23.6948884676,11.3318445102,-25.4939431143,52.2207579833,0.2266000000,76.2744606013,79.0327698085,55.1018298407,2339.6438855799,6.3839249979,952.0261529680,0.2266000000,76.2744606013,77.9645675630,40.0428237976,1433.3802625740,13.7305199697,491.5002103480,1.3817103688,3.7824708987,952.0261529680,4.5277430413,2.4870444426,2.0406985987,0.0878951717,2.3991492708,78.0139966001,78.0139966001,77.2827297179,57.7070769831,77.2827297179,76.5909023709,77.2323050240,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8077841006,30.3322512191,34.9206243619,45.6478749828,23.1321250172,57.2727445900,63.0000000000,18.7428336667,0.5000000000,76.2744606013,2.4870444426,78.0139966001,2.9870444426,77.7228164666,2.3274640220,27.9295682641,81.4901218596,1049.8002522252,2.8377961508,2275.9839213263,6.3567774395,0.4089009032,1.1734902882,3.4234339296,9.8247923575,65.5312482058,21.2651834802,0.0016768120,0.0054255232,1.8362224481,0.0079093486,447.2586424976,555.0948441121,51.2460517329,3.1500000000,616.7999998800,1.3314953950,25.0000000000,642.9791569298,0.0068492028,3.2697774396,27.9089588495
11466.0000000000,600.0000000000,77.7033428686,37.2988573874,30.0564735840,70.4572917373,56.7646094823,55.2878784719,53.7028296321,51.5287712571,51.0444418879,2.0706600914,2.1880371309,2.0706600914,2.4835603217,32.1869417692,2118.9409900222,27461.4752306878,1597.2851338288,20700.8153344218,4.1917421656,75.3812938326,567.8130582308,96.8711594527,567.8130582308,32.1869417692,600.0000000000,2.1880371309,37.2988573874,2.0706600914,36.6337584191,4467.1056354194,99.1486939915,600.0000000000,36.6337584191,30.0564735840,31.9218705703,2.0706600914,4938.4753442452,99.7295700655,600.0000000000,77.7229914957,77.2829242329,70.4572917373,77.7033428686,2.0706600914,76.1069842265,79.1699914131,34.1306094536,3898.2722104277,10.2029410082,951.8025688257,0.3400000000,76.2761107892,215.1653906546,76.1069842265,29.1788637496,0.3400000000,79.1699914131,135.6419383596,79.0634521942,29.3916169725,76.2761107892,0.3400000000,18.3323137727,-8.6242323561,76.2761107892,69.4909724783,4.0595523810,23.6951123287,11.4739458114,-25.7957598879,52.8624006849,0.2266000000,76.2761107892,79.0335080224,55.0965678823,2338.8710460372,6.4657997441,951.8025688257,0.2266000000,76.2761107892,77.9654615445,40.0343226626,1432.7393952940,13.7305093375,491.3844006075,1.3989109632,3.8326285816,951.8025688257,4.5277429137,2.4870100444,2.0407328692,0.0879544261,2.3990556183,78.0138790837,78.0138790837,77.2829242329,57.7113508734,77.2829242329,76.5907651855,77.2321874933,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8047851706,30.5704662714,34.9206243619,45.6478749828,23.1321250172,57.2727445900,63.7000000000,18.9510873741,0.5000000000,76.2761107892,2.4870100444,78.0138790837,2.9870100444,77.7229914957,2.3273346120,27.9280153446,81.4761938042,1049.4942974401,2.8745341213,2275.4683907831,6.4364283872,0.4088310150,1.1878006690,3.4228488061,9.9446029096,65.5095431632,21.2433259958,0.0016808397,0.0054274824,1.8401075985,0.0079365028,447.4286458155,560.9663198240,51.2473164863,3.1850000000,616.7999998800,1.3348197976,25.0000000000,649.8784496556,0.0068716773,3.3151283874,28.1506098386
11592.0000000000,600.0000000000,77.7034322808,37.2994603147,30.0564228502,70.4566270459,56.7649119573,55.2876548796,53.7020411476,51.5283708395,51.0441284944,2.0844930428,2.2026280916,2.0844930428,2.4830407124,32.1802076326,2118.5602597180,27456.5409659447,1596.7185582233,20693.4725145737,4.1904948669,75.3680973151,567.8197923674,97.9975839557,567.8197923674,32.1802076326,600.0000000000,2.2026280916,37.2994603147,2.0844930428,36.6345018822,4466.8749285336,99.1495540855,600.0000000000,36.6345018822,30.0564228502,31.9217713052,2.0844930428,4938.1930229496,99.7298383060,600.0000000000,77.7230634083,77.2830188490,70.4566270459,77.7034322808,2.0844930428,76.1077051538,79.1682562820,34.1145632804,3895.1458947123,10.3393277112,951.4865793779,0.3400000000,76.2768340927,215.1684548442,76.1077051538,29.1789164607,0.3400000000,79.1682562820,135.6375518590,79.0617204632,29.3914913485,76.2768340927,0.3400000000,18.3310437161,-8.6262481306,76.2768340927,69.4901097286,4.0582674879,23.6954792396,11.6160085587,-26.0976428422,53.5040113508,0.2266000000,76.2768340927,79.0329796656,55.0898486748,2337.8094246621,6.5476423471,951.4865793779,0.2266000000,76.2768340927,77.9651550659,40.0232083178,1431.8661137327,13.7305886623,491.2241035530,1.4161067195,3.8827597345,951.4865793779,4.5277428514,2.4869933329,2.0407495185,0.0879832488,2.3990100841,78.0138219915,78.0138219915,77.2830188490,57.7134300647,77.2830188490,76.5906985374,77.2321303941,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8033271674,30.8086035401,34.9206243619,45.6478749828,23.1321250172,57.2727445900,64.4000000000,19.1593410815,0.5000000000,76.2768340927,2.4869933329,78.0138219915,2.9869933329,77.7230634083,2.3271532029,27.9258384345,81.4566696384,1049.0654829437,2.9112592162,2274.7457957304,6.5160576390,0.4087330467,1.2021081084,3.4220285878,10.0643888359,65.4884265659,21.2215204775,0.0016848578,0.0054294373,1.8439821382,0.0079636482,447.5982522025,566.8317658483,51.2485786736,3.2200000000,616.7999998800,1.3381374551,25.0000000000,656.7714820642,0.0068941514,3.3604576392,28.3919497069
