Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from reservoir(kg/s),Mix Valve - Temperature in from reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%)
9954.0000000000,600.0000000000,77.6941152962,37.2765972520,30.0584191354,70.4760162582,56.7505784796,55.2931302240,53.7287886092,51.5405530757,51.0530464195,1.5568970607,1.6458524501,1.5568970607,2.5022322397,32.4289298262,2132.8416208284,27641.6274059362,1617.9987020979,20969.2631791886,4.2370581875,75.8611744209,567.5710701738,83.5345591092,567.5710701738,32.4289298262,600.0000000000,1.6458524501,37.2765972520,1.5568970607,36.6095036829,4477.9901496398,99.1161343094,600.0000000000,36.6095036829,30.0584191354,31.9265537951,1.5568970607,4949.0146821431,99.7194659649,600.0000000000,77.7144214864,77.2736651757,70.4760162582,77.6941152962,1.5568970607,76.0261105936,79.0699161955,34.0380180541,3873.7449583834,8.5669051719,948.3868283745,0.3400000000,76.1949706036,214.8216526401,76.0261105936,29.1729500112,0.3400000000,79.0699161955,135.3889454061,78.9635730856,29.3843706394,76.1949706036,0.3400000000,18.2917258659,-8.6196379135,76.1949706036,69.4132907374,4.0461378427,23.7018723772,9.7698900203,-22.1755288551,45.1674514787,0.2266000000,76.1949706036,78.9408953102,55.0637220369,2329.0882080691,5.4840895129,948.3868283745,0.2266000000,76.1949706036,77.8753444778,39.9641241527,1425.0944806672,13.7365835841,489.8375696711,1.1926315563,3.2313310623,948.3868283745,4.5277486297,2.4887106780,2.0390379517,0.0851341806,2.4035764974,78.0196901736,78.0196901736,77.2736651757,57.5088688934,77.2736651757,76.5975481198,77.2379992264,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,55.3000000000,16.4520428852,0.5000000000,76.1949706036,2.4887106780,78.0196901736,2.9887106780,77.7144214864,2.3254553636,27.9054643635,81.2739640029,1045.0565691223,2.4340603711,2267.9877061642,5.4812607883,0.4078162669,1.0161634299,3.4143530480,8.5076074339,65.8095684162
10080.0000000000,600.0000000000,77.6953994465,37.2770306053,30.0583912485,70.4767840385,56.7513975151,55.2936612198,53.7290099817,51.5409298008,51.0534575934,1.5644635219,1.6538440244,1.5644635219,2.5020414058,32.4264566191,2132.6909075596,27639.6741619719,1617.7460395099,20965.9886720480,4.2364674715,75.8546882615,567.5735433809,84.6695282851,567.5735433809,32.4264566191,600.0000000000,1.6538440244,37.2770306053,1.5644635219,36.6100003119,4477.9235344700,99.1166226061,600.0000000000,36.6100003119,30.0583912485,31.9265251329,1.5644635219,4948.9318194622,99.7196107507,600.0000000000,77.7156965791,77.2749128488,70.4767840385,77.6953994465,1.5644635219,76.0378644467,79.0867089253,34.0660107899,3880.1719188112,8.7026019332,949.1797025920,0.3400000000,76.2067631964,214.8716098160,76.0378644467,29.1738095655,0.3400000000,79.0867089253,135.4313975651,78.9803329082,29.3855867040,76.2067631964,0.3400000000,18.2990202777,-8.6186159291,76.2067631964,69.4259114330,4.0492902135,23.7005244425,9.9115615289,-22.4771974131,45.8077926260,0.2266000000,76.2067631964,78.9555139280,55.0745343464,2331.4931038556,5.5656508627,949.1797025920,0.2266000000,76.2067631964,77.8893912339,39.9844407729,1427.0109770039,13.7355865876,490.2115037031,1.2097825971,3.2812438521,949.1797025920,4.5277479026,2.4884739277,2.0392739749,0.0855141821,2.4029597457,78.0188810661,78.0188810661,77.2749128488,57.5360301962,77.2749128488,76.5966037911,77.2371900371,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,56.0000000000,16.6602965926,0.5000000000,76.2067631964,2.4884739277,78.0188810661,2.9884739277,77.7156965791,2.3258985317,27.9107823807,81.3216493769,1046.1021986783,2.4706561529,2269.7508585991,5.5606720630,0.4080555425,1.0304413021,3.4163563304,8.6271458151,65.7812195792
10206.0000000000,600.0000000000,77.6965881349,37.2774546849,30.0583633310,70.4774655783,56.7521653766,55.2941416215,53.7291814086,51.5412610502,51.0538243238,1.5720293956,1.6618346490,1.5720293956,2.5018437445,32.4238949285,2132.5356780209,27637.6623871505,1617.4890805257,20962.6584836132,4.2358709306,75.8481603472,567.5761050715,85.8044093409,567.5761050715,32.4238949285,600.0000000000,1.6618346490,37.2774546849,1.5720293956,36.6104917608,4477.8534471277,99.1171106000,600.0000000000,36.6104917608,30.0583633310,31.9264949768,1.5720293956,4948.8425938687,99.7197560541,600.0000000000,77.7168761447,77.2760684389,70.4774655783,77.6965881349,1.5720293956,76.0487032063,79.1019615900,34.0902852194,3885.8023164959,8.8385095873,949.8801715041,0.3400000000,76.2176376796,214.9176776912,76.0487032063,29.1746021768,0.3400000000,79.1019615900,135.4699565431,78.9955556837,29.3866912004,76.2176376796,0.3400000000,18.3056026013,-8.6178483140,76.2176376796,69.4374118712,4.0520724175,23.6993192467,10.0533368408,-22.7788346893,46.4483765185,0.2266000000,76.2176376796,78.9688744930,55.0838661996,2333.6090233674,5.6472912865,949.8801715041,0.2266000000,76.2176376796,77.9022461672,40.0021050537,1428.6949609757,13.7346790229,490.5408523936,1.2269459391,3.3312196180,949.8801715041,4.5277472172,2.4882567715,2.0394904457,0.0858661453,2.4023906261,78.0181389570,78.0181389570,77.2760684389,57.5612235157,77.2760684389,76.5957376312,77.2364478508,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,56.7000000000,16.8685503000,0.5000000000,76.2176376796,2.4882567715,78.0181389570,2.9882567715,77.7168761447,2.3262894526,27.9154734309,81.3637153807,1047.0250069346,2.5072863654,2271.3066349471,5.6401413899,0.4082666211,1.0447270514,3.4181235408,8.7467501465,65.7534880302
10332.0000000000,600.0000000000,77.6976802665,37.2778693793,30.0583353811,70.4780598939,56.7528814749,55.2945708496,53.7293023207,51.5415463044,51.0541461027,1.5795946611,1.6698242953,1.5795946611,2.5016391799,32.4212437719,2132.3758820536,27635.5914314148,1617.2277785319,20959.2720097731,4.2352685033,75.8415902254,567.5787562281,86.9391991622,567.5787562281,32.4212437719,600.0000000000,1.6698242953,37.2778693793,1.5795946611,36.6109777915,4477.7797284649,99.1175982899,600.0000000000,36.6109777915,30.0583353811,31.9264632582,1.5795946611,4948.7469315185,99.7199018661,600.0000000000,77.7179590891,77.2771308177,70.4780598939,77.6976802665,1.5795946611,76.0586258121,79.1156732278,34.1108576261,3890.6362635725,8.9746002565,950.4882351107,0.3400000000,76.2275929895,214.9598517341,76.0586258121,29.1753277730,0.3400000000,79.1156732278,135.5046198750,79.0092404519,29.3876840712,76.2275929895,0.3400000000,18.3114724233,-8.6173347761,76.2275929895,69.4477912202,4.0544845761,23.6982568324,10.1952030023,-23.0804495815,47.0891782257,0.2266000000,76.2275929895,78.9809759758,55.0917241749,2335.4359913355,5.7290006707,950.4882351107,0.2266000000,76.2275929895,77.9139082239,40.0171281508,1430.1464375842,13.7338609546,490.8256345768,1.2441200221,3.3812502222,950.4882351107,4.5277465768,2.4880589253,2.0396876515,0.0861897255,2.4018691998,78.0174628678,78.0174628678,77.2771308177,57.5844147730,77.2771308177,76.5949485052,77.2357716896,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,57.4000000000,17.0768040074,0.5000000000,76.2275929895,2.4880589253,78.0174628678,2.9880589253,77.7179590891,2.3266281901,27.9195382812,81.4001679564,1047.8249746244,2.5439467095,2272.6551053508,5.7196615122,0.4084495328,1.0590196916,3.4196549286,8.8664121698,65.7263710586
10458.0000000000,600.0000000000,77.6986748220,37.2782745847,30.0583073969,70.4785660691,56.7535452611,55.2949483643,53.7293721882,51.5417850795,51.0544224571,1.5871592973,1.6778129346,1.5871592973,2.5014276417,32.4185022359,2132.2114730932,27633.4606912879,1616.9620903220,20955.8286905737,4.2346601325,75.8349774742,567.5814977641,88.0738946014,567.5814977641,32.4185022359,600.0000000000,1.6778129346,37.2782745847,1.5871592973,36.6114581864,4477.7022331750,99.1180856746,600.0000000000,36.6114581864,30.0583073969,31.9264299147,1.5871592973,4948.6447637031,99.7200481781,600.0000000000,77.7189443930,77.2780989342,70.4785660691,77.6986748220,1.5871592973,76.0676312464,79.1278429144,34.1277420503,3894.6738675800,9.1108460670,951.0038934119,0.3400000000,76.2366281049,214.9981275958,76.0676312464,29.1759862848,0.3400000000,79.1278429144,135.5353851941,79.0213862906,29.3885652606,76.2366281049,0.3400000000,18.3166293539,-8.6170750327,76.2366281049,69.4570486835,4.0565267961,23.6973372399,10.3371470637,-23.3820509773,47.7301728031,0.2266000000,76.2366281049,78.9918173878,55.0981139458,2336.9740313434,5.8107689024,951.0038934119,0.2266000000,76.2366281049,77.9243763938,40.0295196772,1431.3654128224,13.7331324447,491.0658671295,1.2613032866,3.4313275269,951.0038934119,4.5277459847,2.4878801260,2.0398658587,0.0864846014,2.4013955245,78.0168518912,78.0168518912,77.2780989342,57.6055726428,77.2780989342,76.5942353599,77.2351606463,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,58.1000000000,17.2850577148,0.5000000000,76.2366281049,2.4878801260,78.0168518912,2.9878801260,77.7189443930,2.3269147999,27.9229775987,81.4310122765,1048.5020857448,2.5806328854,2273.7963316394,5.7992251751,0.4086043033,1.0733182373,3.4209507114,8.9861236353,65.6998659662
10584.0000000000,600.0000000000,77.6995708604,37.2786702052,30.0582793768,70.4789832587,56.7541562288,55.2952736676,53.7293905227,51.5419769295,51.0546529505,1.5947232832,1.6858005383,1.5947232832,2.5012090648,32.4156694800,2132.0424083353,27631.2696120259,1616.6919762527,20952.3280122355,4.2340457658,75.8283217037,567.5843305200,89.2084924802,567.5843305200,32.4156694800,600.0000000000,1.6858005383,37.2786702052,1.5947232832,36.6119327463,4477.6208285064,99.1185727530,600.0000000000,36.6119327463,30.0582793768,31.9263948891,1.5947232832,4948.5360270912,99.7201949823,600.0000000000,77.7198311161,77.2789718188,70.4789832587,77.6995708604,1.5947232832,76.0757185390,79.1384697682,34.1409503062,3897.9152310518,9.2472191485,951.4271464077,0.3400000000,76.2447420526,215.0325011320,76.0757185390,29.1765776458,0.3400000000,79.1384697682,135.5622502448,79.0319923198,29.3893347145,76.2447420526,0.3400000000,18.3210730287,-8.6170688110,76.2447420526,69.4651835036,4.0581991697,23.6965605066,10.4791560789,-23.6836477547,48.3713352931,0.2266000000,76.2447420526,79.0013977859,55.1030402850,2338.2231656043,5.8925858693,951.4271464077,0.2266000000,76.2447420526,77.9336497150,40.0392877148,1432.3518935746,13.7324935519,491.2615649576,1.2784941737,3.4814433949,951.4271464077,4.5277454440,2.4877201317,2.0400253123,0.0867504762,2.4009696554,78.0163051938,78.0163051938,77.2789718188,57.6246685646,77.2789718188,76.5935972281,77.2346138882,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,58.8000000000,17.4933114222,0.5000000000,76.2447420526,2.4877201317,78.0163051938,2.9877201317,77.7198311161,2.3271493293,27.9257919511,81.4562527461,1049.0563275043,2.6173405930,2274.7303673040,5.8788251263,0.4087309549,1.0876217039,3.4220110740,9.1058763002,65.6739700697
10710.0000000000,600.0000000000,77.7003675230,37.2790561531,30.0582513194,70.4793106916,56.7547139157,55.2955463052,53.7293568784,51.5421214472,51.0548371846,1.6022865973,1.6937870776,1.6022865973,2.5009833904,32.4127447390,2131.8686488892,27629.0176896045,1616.4174003871,20948.7695090171,4.2334253556,75.8216225577,567.5872552610,90.3429895922,567.5872552610,32.4127447390,600.0000000000,1.6937870776,37.2790561531,1.6022865973,36.6124012887,4477.5353931655,99.1190595240,600.0000000000,36.6124012887,30.0582513194,31.9263581293,1.6022865973,4948.4206639532,99.7203422712,600.0000000000,77.7206183997,77.2797485864,70.4793106916,77.7003675230,1.6022865973,76.0828867719,79.1475529541,34.1504919946,3900.3604509873,9.3836916343,951.7579940980,0.3400000000,76.2519339114,215.0629684219,76.0828867719,29.1771017930,0.3400000000,79.1475529541,135.5852128928,79.0410577061,29.3899923811,76.2519339114,0.3400000000,18.3248031096,-8.6173158505,76.2519339114,69.4721949656,4.0595017740,23.6959266673,10.6212171047,-23.9852487823,49.0126407257,0.2266000000,76.2519339114,79.0097162774,55.1065070708,2339.1834149626,5.9744414604,951.7579940980,0.2266000000,76.2519339114,77.9417272784,40.0464388233,1433.1058875261,13.7319443316,491.4127409843,1.2956911249,3.5315896888,951.7579940980,4.5277449572,2.4875787230,2.0401662342,0.0869870789,2.4005916441,78.0158220197,78.0158220197,77.2797485864,57.6416767546,77.2797485864,76.5930332321,77.2341306593,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,59.5000000000,17.7015651296,0.5000000000,76.2519339114,2.4875787230,78.0158220197,2.9875787230,77.7206183997,2.3273318172,27.9279818063,81.4758930042,1049.4876902777,2.6540655316,2275.4572574757,5.9584541148,0.4088295057,1.1019291076,3.4228361694,9.2256619275,65.6486807023
10836.0000000000,600.0000000000,77.7010640358,37.2794323493,30.0582232234,70.4795476732,56.7552179049,55.2957658676,53.7292708542,51.5422182659,51.0549748008,1.6098492180,1.7017725238,1.6098492180,2.5007505653,32.4097273260,2131.6901599182,27626.7044725393,1616.1383306264,20945.1527649183,4.2327988594,75.8148797144,567.5902726740,91.4773827054,567.5902726740,32.4097273260,600.0000000000,1.7017725238,37.2794323493,1.6098492180,36.6128636468,4477.4458163830,99.1195459863,600.0000000000,36.6128636468,30.0582232234,31.9263195875,1.6098492180,4948.2986223656,99.7204900383,600.0000000000,77.7213054702,77.2804284396,70.4795476732,77.7010640358,1.6098492180,76.0891350834,79.1550916875,34.1563745123,3902.0096182647,9.5202356611,951.9964364829,0.3400000000,76.2582028168,215.0895257859,76.0891350834,29.1775586671,0.3400000000,79.1550916875,135.6042711345,79.0485816664,29.3905382110,76.2582028168,0.3400000000,18.3278192863,-8.6178159036,76.2582028168,69.4780824005,4.0604346717,23.6954357534,10.7633172002,-24.2868629199,49.6540641195,0.2266000000,76.2582028168,79.0167720234,55.1085172904,2339.8547987835,6.0563255648,951.9964364829,0.2266000000,76.2582028168,77.9486082316,40.0509780485,1433.6274030819,13.7314848359,491.5194061391,1.3128925821,3.5817582718,951.9964364829,4.5277445270,2.4874557039,2.0402888231,0.0871941652,2.4002615387,78.0154016929,78.0154016929,77.2804284396,57.6565742161,77.2804284396,76.5925425873,77.2337102841,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,60.2000000000,17.9098188370,0.5000000000,76.2582028168,2.4874557039,78.0154016929,2.9874557039,77.7213054702,2.3274622944,27.9295475333,81.4899359250,1049.7961675671,2.6908034003,2275.9770389056,6.0381048911,0.4088999702,1.1162394651,3.4234261184,9.3454722851,65.6239952155
10962.0000000000,600.0000000000,77.7016597123,37.2797987233,30.0581950876,70.4796935877,56.7556678269,55.2959319920,53.7291320947,51.5422670605,51.0550654809,1.6174111238,1.7097568483,1.6174111238,2.5005105428,32.4066166349,2131.5069107662,27624.3295635303,1615.8547388287,20941.4774152197,4.2321662398,75.8080928880,567.5933833651,92.6116685655,567.5933833651,32.4066166349,600.0000000000,1.7097568483,37.2797987233,1.6174111238,36.6133196679,4477.3519971187,99.1200321387,600.0000000000,36.6133196679,30.0581950876,31.9262792204,1.6174111238,4948.1698563971,99.7206382776,600.0000000000,77.7218916416,77.2810106715,70.4796935877,77.7016597123,1.6174111238,76.0944626716,79.1610852377,34.1586030613,3902.8628174665,9.6568233686,952.1424735623,0.3400000000,76.2635479643,215.1121698016,76.0944626716,29.1779482125,0.3400000000,79.1610852377,135.6194231057,79.0545634715,29.3909721573,76.2635479643,0.3400000000,18.3301212777,-8.6185687367,76.2635479643,69.4828451877,4.0609979105,23.6950877936,10.9054434267,-24.5884990188,50.2955804827,0.2266000000,76.2635479643,79.0225642431,55.1090730422,2340.2373348484,6.1382280727,952.1424735623,0.2266000000,76.2635479643,77.9542917829,40.0529089270,1433.9164492943,13.7311151127,491.5815693482,1.3300969876,3.6319410074,952.1424735623,4.5277441554,2.4873509022,2.0403932532,0.0873715184,2.3999793838,78.0150436202,78.0150436202,77.2810106715,57.6693407494,77.2810106715,76.5921246047,77.2333521696,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,60.9000000000,18.1180725444,0.5000000000,76.2635479643,2.4873509022,78.0150436202,2.9873509022,77.7218916416,2.3275407835,27.9304894020,81.4983836189,1049.9817559707,2.7275498982,2276.2897399466,6.1177702071,0.4089423590,1.1305517936,3.4237810095,9.4652991446,65.5999109804
11088.0000000000,600.0000000000,77.7021539564,37.2801552139,30.0581669111,70.4797479008,56.7560633606,55.2960443635,53.7289402917,51.5422675490,51.0551089490,1.6249722927,1.7177400225,1.6249722927,2.5002632826,32.4034121426,2131.3188750718,27621.8926209309,1615.5666009148,20937.7431478554,4.2315274647,75.8012618295,567.5965878574,93.7458438983,567.5965878574,32.4034121426,600.0000000000,1.7177400225,37.2801552139,1.6249722927,36.6137692128,4477.2538433872,99.1205179801,600.0000000000,36.6137692128,30.0581669111,31.9262369883,1.6249722927,4948.0343262748,99.7207869836,600.0000000000,77.7223763177,77.2814946683,70.4797479008,77.7021539564,1.6249722927,76.0988687981,79.1655329306,34.1571806527,3902.9201264151,9.7934268991,952.1961053363,0.3400000000,76.2679686130,215.1308973177,76.0988687981,29.1782703780,0.3400000000,79.1655329306,135.6306670897,79.0590024486,29.3912941760,76.2679686130,0.3400000000,18.3317088324,-8.6195741315,76.2679686130,69.4864827579,4.0611915235,23.6948828129,11.0475828467,-24.8901659224,50.9371648145,0.2266000000,76.2679686130,79.0270922165,55.1081755392,2340.3310393775,6.2201388746,952.1961053363,0.2266000000,76.2679686130,77.9587772044,40.0522334901,1433.9730357965,13.7308352064,491.5992375251,1.3473027839,3.6821297592,952.1961053363,4.5277438443,2.4872641705,2.0404796737,0.0875189503,2.3997452202,78.0147472934,78.0147472934,77.2814946683,57.6799589619,77.2814946683,76.5917786943,77.2330558077,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,61.6000000000,18.3263262519,0.5000000000,76.2679686130,2.4872641705,78.0147472934,2.9872641705,77.7223763177,2.3275672986,27.9308075833,81.5012374329,1050.0444551581,2.7643007240,2276.3953805372,6.1974428152,0.4089566789,1.1448651106,3.4239008994,9.5851342800,65.5764253892
11214.0000000000,600.0000000000,77.7025462640,37.2805017687,30.0581386927,70.4797101612,56.7564042342,55.2961027160,53.7286951853,51.5422194930,51.0551049717,1.6325327028,1.7257220179,1.6325327028,2.5000087508,32.4001134106,2131.1260308654,27619.3933600153,1615.2738969594,20933.9497045938,4.2308825073,75.7943863275,567.5998865894,94.8799054128,567.5998865894,32.4001134106,600.0000000000,1.7257220179,37.2805017687,1.6325327028,36.6142121546,4477.1512716857,99.1210035092,600.0000000000,36.6142121546,30.0581386927,31.9261928553,1.6325327028,4947.8919985275,99.7209361520,600.0000000000,77.7227589948,77.2818799113,70.4797101612,77.7025462640,1.6325327028,76.1023527907,79.1684341521,34.1521081091,3902.1816159182,9.9300183980,952.1573318049,0.3400000000,76.2714640886,215.1457054669,76.1023527907,29.1785251168,0.3400000000,79.1684341521,135.6380015238,79.0618979848,29.3915042264,76.2714640886,0.3400000000,18.3325817299,-8.6208318856,76.2714640886,69.4889945955,4.0610155288,23.6948208334,11.1897225236,-25.1918724667,51.5787921056,0.2266000000,76.2714640886,79.0303552879,55.1058251068,2340.1359268682,6.3020478617,952.1573318049,0.2266000000,76.2714640886,77.9620638347,40.0489522652,1433.7971727434,13.7306451568,491.5724155634,1.3645084139,3.7323163913,952.1573318049,4.5277435952,2.4871953866,2.0405482086,0.0876363019,2.3995590848,78.0145122912,78.0145122912,77.2818799113,57.6884142760,77.2818799113,76.5915043669,77.2328207775,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,62.3000000000,18.5345799593,0.5000000000,76.2714640886,2.4871953866,78.0145122912,2.9871953866,77.7227589948,2.3275418458,27.9305021493,81.4984979511,1049.9842678520,2.8010515767,2276.2939721871,6.2771154687,0.4089429327,1.1591784337,3.4237858126,9.7049694668,65.5535358564
11340.0000000000,600.0000000000,77.7028362248,37.2808383451,30.0581104318,70.4795800022,56.7566902266,55.2961068331,53.7283965645,51.5421226991,51.0550533595,1.6400923320,1.7337028062,1.6400923320,2.4997469203,32.3967200872,2130.9283606553,27616.8315540925,1614.9766112713,20930.0968820766,4.2302313465,75.7874662091,567.6032799128,96.0138498040,567.6032799128,32.3967200872,600.0000000000,1.7337028062,37.2808383451,1.6400923320,36.6146483783,4477.0442065084,99.1214887249,600.0000000000,36.6146483783,30.0581104318,31.9261467889,1.6400923320,4947.7428461132,99.7210857786,600.0000000000,77.7230392628,77.2821659788,70.4795800022,77.7028362248,1.6400923320,76.1049140462,79.1697883501,34.1433840624,3900.6473493919,10.0665700125,952.0261529680,0.3400000000,76.2740337858,215.1565916774,76.1049140462,29.1787123864,0.3400000000,79.1697883501,135.6414250058,79.0632495290,29.3916022707,76.2740337858,0.3400000000,18.3327397815,-8.6223418136,76.2740337858,69.4903802402,4.0604699296,23.6949018735,11.3318495213,-25.4936274809,52.2204373394,0.2266000000,76.2740337858,79.0323528680,55.1020211845,2339.6520101092,6.3839449257,952.0261529680,0.2266000000,76.2740337858,77.9641510819,40.0430642753,1433.3888707588,13.7305449998,491.5011063288,1.3817123204,3.7824927682,952.0261529680,4.5277434094,2.4871444541,2.0405989553,0.0877234437,2.3994210105,78.0143382813,78.0143382813,77.2821659788,57.6946949390,77.2821659788,76.5913012365,77.2326467467,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,63.0000000000,18.7428336667,0.5000000000,76.2740337858,2.4871444541,78.0143382813,2.9871444541,77.7230392628,2.3274644228,27.9295730734,81.4901649942,1049.8011998169,2.8377981553,2275.9855179645,6.3567809208,0.4089011196,1.1734907807,3.4234357417,9.8247964807,65.5312398195
11466.0000000000,600.0000000000,77.7030235243,37.2811649097,30.0580821276,70.4793571434,56.7569211681,55.2960565494,53.7280442685,51.5419770190,51.0549539673,1.6476511584,1.7416823593,1.6476511584,2.4994777707,32.3932319086,2130.7258514960,27614.2070353882,1614.6747324565,20926.1845326357,4.2295739667,75.7805013406,567.6067680914,97.1476737564,567.6067680914,32.3932319086,600.0000000000,1.7416823593,37.2811649097,1.6476511584,36.6150777799,4476.9325799349,99.1219736260,600.0000000000,36.6150777799,30.0580821276,31.9260987599,1.6476511584,4947.5868485193,99.7212358605,600.0000000000,77.7232168074,77.2823525479,70.4793571434,77.7030235243,1.6476511584,76.1065520329,79.1695950366,34.1310049514,3898.3173827212,10.2030538923,951.8025688257,0.3400000000,76.2756771712,215.1635536831,76.1065520329,29.1788321494,0.3400000000,79.1695950366,135.6409362993,79.0630565944,29.3915882748,76.2756771712,0.3400000000,18.3321828308,-8.6241037476,76.2756771712,69.4906392893,4.0595547143,23.6951259483,11.4739509035,-25.7954397882,52.8620754937,0.2266000000,76.2756771712,79.0330844367,55.0967623230,2338.8793001181,6.4658199585,951.8025688257,0.2266000000,76.2756771712,77.9650384257,40.0345670364,1432.7481408880,13.7305347665,491.3853106535,1.3989129463,3.8326507548,951.8025688257,4.5277432879,2.4871113027,2.0406319852,0.0877802767,2.3993310260,78.0142250213,78.0142250213,77.2823525479,57.6987920307,77.2823525479,76.5911690217,77.2325334730,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,63.7000000000,18.9510873741,0.5000000000,76.2756771712,2.4871113027,78.0142250213,2.9871113027,77.7232168074,2.3273350192,27.9280202298,81.4762376194,1049.4952598545,2.8745361592,2275.4700124850,6.4364319248,0.4088312349,1.1878011691,3.4228506468,9.9446070968,65.5095347402
11592.0000000000,600.0000000000,77.7031079446,37.2814814391,30.0580537794,70.4790413914,56.7570969409,55.2959517507,53.7276381868,51.5417823508,51.0548066948,1.6552091596,1.7496606493,1.6552091596,2.4992012885,32.3896486996,2130.5184950423,27611.5196957484,1614.3682534678,20922.2125649426,4.2289103581,75.7734916277,567.6103513004,98.2813739467,567.6103513004,32.3896486996,600.0000000000,1.7496606493,37.2814814391,1.6552091596,36.6155002663,4476.8163312811,99.1224582112,600.0000000000,36.6155002663,30.0580537794,31.9260487421,1.6552091596,4947.4239918441,99.7213863951,600.0000000000,77.7232914108,77.2824393956,70.4790413914,77.7031079446,1.6552091596,76.1072662925,79.1678537901,34.1149650137,3895.1917639739,10.3394421887,951.4865793779,0.3400000000,76.2763937849,215.1665895323,76.1072662925,29.1788843730,0.3400000000,79.1678537901,135.6365343391,79.0613187601,29.3914622079,76.2763937849,0.3400000000,18.3309107547,-8.6261175378,76.2763937849,69.4897713992,4.0582698565,23.6954930692,11.6160137331,-26.0973182061,53.5036815409,0.2266000000,76.2763937849,79.0325495448,55.0900461809,2337.8178060903,6.5476628527,951.4865793779,0.2266000000,76.2763937849,77.9647254196,40.0234565526,1431.8749945566,13.7306144836,491.2250273306,1.4161087347,3.8827822162,951.4865793779,4.5277432312,2.4870958885,2.0406473427,0.0878067324,2.3992891561,78.0141723600,78.0141723600,77.2824393956,57.7006994706,77.2824393956,76.5911075470,77.2324808053,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,64.4000000000,19.1593410815,0.5000000000,76.2763937849,2.4870958885,78.0141723600,2.9870958885,77.7232914108,2.3271536162,27.9258433941,81.4567141196,1049.0664598053,2.9112612880,2274.7474419020,6.5160612339,0.4087332699,1.2021086162,3.4220304565,10.0643930880,65.4884181050
11718.0000000000,600.0000000000,77.7030893653,37.2817879192,30.0580253867,70.4786326409,56.7572174796,55.2957923743,53.7271782602,51.5415386387,51.0546114873,1.6627663136,1.7576376483,1.6627663136,2.4989174672,32.3859703750,2130.3062875878,27608.7694871379,1614.0571716407,20918.1809444631,4.2282405164,75.7664370164,567.6140296250,99.4149470471,567.6140296250,32.3859703750,600.0000000000,1.7576376483,37.2817879192,1.6627663136,36.6159157544,4476.6954068009,99.1229424794,600.0000000000,36.6159157544,30.0580253867,31.9259967126,1.6627663136,4947.2542688552,99.7215373808,600.0000000000,77.7232629527,77.2824263994,70.4786326409,77.7030893653,1.6627663136,76.1070564421,79.1645642569,34.0952562757,3891.2705331663,10.4757070546,951.0781846247,0.3400000000,76.2761832428,215.1656975955,76.1070564421,29.1788690297,0.3400000000,79.1645642569,135.6282182346,79.0580356731,29.3912240431,76.2761832428,0.3400000000,18.3289234634,-8.6283830531,76.2761832428,69.4877762866,4.0566153147,23.6960032441,11.7580250721,-26.3992715472,54.1452304501,0.2266000000,76.2761832428,79.0307478160,55.0818695214,2336.4675353673,6.6294635008,951.0781846247,0.2266000000,76.2761832428,77.9632116926,40.0097273101,1430.7694435347,13.7307841731,491.0202531096,1.4332981285,3.9328790181,951.0781846247,4.5277432397,2.4870981944,2.0406450453,0.0878027735,2.3992954209,78.0141802379,78.0141802379,77.2824263994,57.7004140255,77.2824263994,76.5911167434,77.2324886842,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,65.1000000000,19.3675947889,0.5000000000,76.2761832428,2.4870981944,78.0141802379,2.9870981944,77.7232629527,2.3269201869,27.9230422424,81.4315920223,1048.5148145578,2.9479692420,2273.8177838995,6.5956616002,0.4086072123,1.2164121391,3.4209750667,10.1841462242,65.4678874257
11844.0000000000,600.0000000000,77.7029677642,37.2820843460,30.0579969490,70.4781308748,56.7572827716,55.2955784100,53.7266644806,51.5412458737,51.0543683354,1.6703225982,1.7656133291,1.6703225982,2.4986263071,32.3821969397,2130.0892300876,27605.9564219348,1613.7414887131,20914.0896937215,4.2275644432,75.7593374925,567.6178030603,100.5483897283,567.6178030603,32.3821969397,600.0000000000,1.7656133291,37.2820843460,1.6703225982,36.6163241710,4476.5697594319,99.1234264293,600.0000000000,36.6163241710,30.0579969490,31.9259426509,1.6703225982,4947.0776790255,99.7216888165,600.0000000000,77.7231314109,77.2823135385,70.4781308748,77.7029677642,1.6703225982,76.1059221754,79.1597261525,34.0718685421,3886.5537223254,10.6118206442,950.5773845661,0.3400000000,76.2750452377,215.1608765722,76.1059221754,29.1787860968,0.3400000000,79.1597261525,135.6159872742,79.0532070496,29.3908737571,76.2750452377,0.3400000000,18.3262209014,-8.6309001818,76.2750452377,69.4846537299,4.0545910327,23.6966564772,11.8999719805,-26.7013086197,54.7866971876,0.2266000000,76.2750452377,79.0276789482,55.0722282062,2334.8284934108,6.7112117959,950.5773845661,0.2266000000,76.2750452377,77.9604969507,39.9933722678,1429.4314999060,13.7310438523,490.7709826924,1.4504795702,3.9829330266,950.5773845661,4.5277433133,2.4871182300,2.0406250834,0.0877683935,2.3993498365,78.0142486879,78.0142486879,77.2823135385,57.6979353156,77.2823135385,76.5911966491,77.2325571425,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,65.8000000000,19.5758484963,0.5000000000,76.2750452377,2.4871182300,78.0142486879,2.9871182300,77.7231314109,2.3266346959,27.9196163514,81.4008680880,1047.8403420631,2.9846557217,2272.6810076853,6.6752257753,0.4084530459,1.2307107542,3.4196843415,10.3038582711,65.4479402402
11970.0000000000,600.0000000000,77.7027432172,37.2823707253,30.0579684661,70.4775361647,56.7572928570,55.2953098992,53.7260968911,51.5409040934,51.0540772755,1.6778779911,1.7735876644,1.6778779911,2.4983278155,32.3783284889,2129.8673281653,27603.0805730228,1613.4212108311,20909.9388923708,4.2268821459,75.7521930824,567.6216715111,101.6816986629,567.6216715111,32.3783284889,600.0000000000,1.7735876644,37.2823707253,1.6778779911,36.6167254525,4476.4393485760,99.1239100598,600.0000000000,36.6167254525,30.0579684661,31.9258865397,1.6778779911,4946.8942285462,99.7218407022,600.0000000000,77.7228968616,77.2821008932,70.4775361647,77.7027432172,1.6778779911,76.1038632645,79.1533392629,34.0447893764,3881.0413550215,10.7477551127,949.9841792020,0.3400000000,76.2729795407,215.1521254954,76.1038632645,29.1786355573,0.3400000000,79.1533392629,135.5998409273,79.0468326759,29.3904113304,76.2729795407,0.3400000000,18.3228030475,-8.6336688314,76.2729795407,69.4804035700,4.0521969392,23.6974527691,12.0418415161,-27.0034382286,55.4280567184,0.2266000000,76.2729795407,79.0233427149,55.0611171905,2332.9006838181,6.7928976309,949.9841792020,0.2266000000,76.2729795407,77.9565809782,39.9743828467,1427.8611760439,13.7313935335,490.4772087311,1.4676515026,4.0329361080,949.9841792020,4.5277434518,2.4871560314,2.0405874203,0.0877036173,2.3994524142,78.0143778348,78.0143778348,77.2821008932,57.6932658212,77.2821008932,76.5913474093,77.2326863049,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,66.5000000000,19.7841022037,0.5000000000,76.2729795407,2.4871560314,78.0143778348,2.9871560314,77.7228968616,2.3262970999,27.9155651983,81.3645383088,1047.0430633572,3.0213164287,2271.3370739873,6.7547465093,0.4082707504,1.2450034774,3.4181581123,10.4235209892,65.4285741126
12096.0000000000,600.0000000000,77.7024158985,37.2826470725,30.0579399375,70.4768486708,56.7572478288,55.2949869359,53.7254755863,51.5405133822,51.0537383897,1.6854324702,1.7815606275,1.6854324702,2.4980220068,32.3743652079,2129.6405921038,27600.1420736651,1613.0963485386,20905.7286770596,4.2261936375,75.7450038527,567.6256347921,102.8148705283,567.6256347921,32.3743652079,600.0000000000,1.7815606275,37.2826470725,1.6854324702,36.6171195445,4476.3041399078,99.1243933697,600.0000000000,36.6171195445,30.0579399375,31.9258283641,1.6854324702,4946.7039303157,99.7219930383,600.0000000000,77.7225594789,77.2817886455,70.4768486708,77.7024158985,1.6854324702,76.1008795601,79.1454034454,34.0140040848,3874.7334465352,10.8834826158,949.2985685325,0.3400000000,76.2699860024,215.1394437365,76.1008795601,29.1784173990,0.3400000000,79.1454034454,135.5797788474,79.0389124096,29.3898367476,76.2699860024,0.3400000000,18.3186699154,-8.6366889295,76.2699860024,69.4750257112,4.0494329483,23.6983921164,12.1836207342,-27.3056691756,56.0692840076,0.2266000000,76.2699860024,79.0177389662,55.0485305123,2330.6841081938,6.8745108991,949.2985685325,0.2266000000,76.2699860024,77.9514636383,39.9527489173,1426.0584845915,13.7318332242,490.1389218254,1.4848123677,4.0828801294,949.2985685325,4.5277436543,2.4872116617,2.0405319926,0.0876085007,2.3996031611,78.0145678952,78.0145678952,77.2817886456,57.6864108869,77.2817886456,76.5915692758,77.2328763882,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,67.2000000000,19.9923559111,0.5000000000,76.2699860024,2.4872116617,78.0145678952,2.9872116617,77.7225594789,2.3259073467,27.9108881602,81.3225979061,1046.1230025899,3.0579470651,2269.7859350504,6.8342165509,0.4080603020,1.2592893238,3.4163961786,10.5431261323,65.4097866336
12222.0000000000,600.0000000000,77.7019860799,37.2829134129,30.0579113630,70.4760686410,56.7571478324,55.2946096654,53.7248007119,51.5400738709,51.0533518054,1.6929860134,1.7895321919,1.6929860134,2.4977089021,32.3703073718,2129.4090368208,27597.1411171977,1612.7669167537,20901.4592411276,4.2254989369,75.7377699102,567.6296926282,103.9479020102,567.6296926282,32.3703073718,600.0000000000,1.7895321919,37.2829134129,1.6929860134,36.6175064016,4476.1641052069,99.1248763578,600.0000000000,36.6175064016,30.0579113630,31.9257681121,1.6929860134,4946.5068039090,99.7221458260,600.0000000000,77.7221195348,77.2813770781,70.4760686410,77.7019860799,1.6929860134,76.0969709931,79.1359186291,33.9794956940,3867.6300037604,11.0189753097,948.5205525575,0.3400000000,76.2660645530,215.1228310074,76.0969709931,29.1781316155,0.3400000000,79.1359186291,135.5558008728,79.0294461799,29.3891499971,76.2660645530,0.3400000000,18.3138215536,-8.6399604237,76.2660645530,69.4685201215,4.0462989587,23.6994745123,12.3252966866,-27.6080102606,56.7103540211,0.2266000000,76.2660645530,79.0108676290,55.0344612868,2328.1787662741,6.9560414936,948.5205525575,0.2266000000,76.2660645530,77.9451448743,39.9284587839,1424.0234384481,13.7323629269,489.7561105218,1.5019606075,4.1327569580,948.5205525575,4.5277439200,2.4872852102,2.0404587098,0.0874831306,2.3998020796,78.0148191769,78.0148191769,77.2813770781,57.6773787279,77.2813770781,76.5918626062,77.2331276998,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,67.9000000000,20.2006096185,0.5000000000,76.2660645530,2.4872852102,78.0148191769,2.9872852102,77.7221195348,2.3254653761,27.9055845138,81.2750413279,1045.0801870600,3.0945433341,2268.0275346355,6.9136286469,0.4078216727,1.2735673074,3.4143983069,10.6626654468,65.3915754208
12348.0000000000,600.0000000000,77.7014541303,37.2831697814,30.0578827427,70.4751964108,56.7569930654,55.2941782847,53.7240724639,51.5395857365,51.0529176949,1.7005385987,1.7975023315,1.7005385987,2.4973885297,32.3661553445,2129.1726818283,27594.0779564947,1612.4329347286,20897.1308340822,4.2247980684,75.7304914012,567.6338446555,105.0807898051,567.6338446555,32.3661553445,600.0000000000,1.7975023315,37.2831697814,1.7005385987,36.6178859873,4476.0192222062,99.1253590229,600.0000000000,36.6178859873,30.0578827427,31.9257057740,1.7005385987,4946.3028755216,99.7222990673,600.0000000000,77.7215773979,77.2808665737,70.4751964108,77.7014541303,1.7005385987,76.0921375739,79.1248848155,33.9412449235,3859.7310248988,11.1542053508,947.6501312771,0.3400000000,76.2612152033,215.1022873629,76.0921375739,29.1777782054,0.3400000000,79.1248848155,135.5279070281,79.0184339884,29.3883510713,76.2612152033,0.3400000000,18.3082580458,-8.6434832816,76.2612152033,69.4608868330,4.0427948547,23.7006999460,12.4668564212,-27.9104702817,57.3512417273,0.2266000000,76.2612152033,79.0027287079,55.0189016936,2325.3846558052,7.0374793076,947.6501312771,0.2266000000,76.2612152033,77.9376247095,39.9014991677,1421.7560507601,13.7329826392,489.3287613133,1.5190946633,4.1825584618,947.6501312771,4.5277442476,2.4873767924,2.0403674553,0.0873276246,2.4000491677,78.0151320775,78.0151320775,77.2808665737,57.6661804333,77.2808665737,76.5922278625,77.2334406372,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,68.6000000000,20.4088633259,0.5000000000,76.2612152033,2.4873767924,78.0151320775,2.9873767924,77.7215773979,2.3249711196,27.8996534349,81.2218622467,1043.9146472577,3.1311009397,2266.0618080200,6.9929755422,0.4075548309,1.2878364415,3.4121642316,10.7821306703,65.3739381190
12474.0000000000,600.0000000000,77.7008205141,37.2834162225,30.0578540763,70.4742324019,56.7567837768,55.2936930416,53.7232910887,51.5390492013,51.0524362753,1.7080902042,1.8054710207,1.7080902042,2.4970609242,32.3619095779,2128.9315511764,27590.9529032464,1612.0944259959,20892.7437609063,4.2240910621,75.7231685117,567.6380904221,106.2135306242,567.6380904221,32.3619095779,600.0000000000,1.8054710207,37.2834162225,1.7080902042,36.6182582735,4475.8694744544,99.1258413638,600.0000000000,36.6182582735,30.0578540763,31.9256413428,1.7080902042,4946.0921778916,99.7224527649,600.0000000000,77.7209335328,77.2802576138,70.4742324019,77.7008205141,1.7080902042,76.0863793937,79.1123020784,33.8992301611,3851.0364998787,11.2891448952,946.6873046913,0.3400000000,76.2554380445,215.0778132007,76.0863793937,29.1773571730,0.3400000000,79.1123020784,135.4960975243,79.0058759086,29.3874399666,76.2554380445,0.3400000000,18.3019795108,-8.6472574913,76.2554380445,69.4521259422,4.0389205054,23.7020684030,12.6082869820,-28.2130580364,57.9919220980,0.2266000000,76.2554380445,78.9933222850,55.0018429668,2322.3017726180,7.1188142341,946.6873046913,0.2266000000,76.2554380445,77.9289032475,39.8718551872,1419.2563349183,13.7336923538,488.8568586398,1.5362129761,4.2322765089,946.6873046913,4.5277446355,2.4874865493,2.0402580862,0.0871421306,2.4003444187,78.0155070831,78.0155070831,77.2802576138,57.6528299700,77.2802576138,76.5926656093,77.2338156864,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,69.3000000000,20.6171170333,0.5000000000,76.2554380445,2.4874865493,78.0155070831,2.9874865493,77.7209335328,2.3244244998,27.8930939981,81.1630535557,1042.6264169141,3.1676155871,2263.8886820004,7.0722499789,0.4072597408,1.3020957379,3.4096936540,10.9015135304,65.3568723996
12600.0000000000,600.0000000000,77.7000857903,37.2836527901,30.0578253639,70.4731771210,56.7565202662,55.2931542337,53.7224568817,51.5384645326,51.0519078073,1.7156408080,1.8134382342,1.7156408080,2.4967261273,32.3575706104,2128.6856733823,27587.7663270345,1611.7514183000,20888.2983811674,4.2233779536,75.7158014663,567.6424293896,107.3461211959,567.6424293896,32.3575706104,600.0000000000,1.8134382342,37.2836527901,1.7156408080,36.6186232408,4475.7148511873,99.1263233794,600.0000000000,36.6186232408,30.0578253639,31.9255748138,1.7156408080,4945.8747502006,99.7226069220,600.0000000000,77.7201884982,77.2795507774,70.4731771210,77.7000857903,1.7156408080,76.0796966232,79.0981705638,33.8534274284,3841.5464100618,11.4237660983,945.6320728000,0.3400000000,76.2487332482,215.0494092608,76.0796966232,29.1768685279,0.3400000000,79.0981705638,135.4603727584,78.9917720864,29.3864166833,76.2487332482,0.3400000000,18.2949861024,-8.6512830606,76.2487332482,69.4422376094,4.0346757649,23.7035798650,12.7495754076,-28.5157823220,58.6323701099,0.2266000000,76.2487332482,78.9826485201,54.9832753810,2318.9301105880,7.2000361660,945.6320728000,0.2266000000,76.2487332482,77.9189806722,39.8395103359,1416.5243045600,13.7344920582,488.3403848899,1.5533139861,4.2819029682,945.6320728000,4.5277450817,2.4876146473,2.0401304344,0.0869268260,2.4006878212,78.0159447665,78.0159447665,77.2795507774,57.6373441856,77.2795507774,76.5931765121,77.2342534201,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,70.0000000000,20.8253707407,0.5000000000,76.2487332482,2.4876146473,78.0159447665,2.9876146473,77.7201884982,2.3238254313,27.8859051758,81.0986073658,1041.2155330568,3.2040829830,2261.5080748957,7.1514446968,0.4069363629,1.3163442074,3.4069862427,11.0208057438,65.3403759612
12726.0000000000,600.0000000000,77.6992506102,37.2838795473,30.0577966055,70.4720311582,56.7562028831,55.2925622080,53.7215701868,51.5378320417,51.0513325945,1.7231903885,1.8214039471,1.7231903885,2.4963841871,32.3531390652,2128.4350813439,27584.5186542167,1611.4039435147,20883.7951079508,4.2226587838,75.7083905278,567.6468609348,108.4785582687,567.6468609348,32.3531390652,600.0000000000,1.8214039471,37.2838795473,1.7231903885,36.6189808776,4475.5553472046,99.1268050686,600.0000000000,36.6189808776,30.0577966055,31.9255061848,1.7231903885,4945.6506379525,99.7227615428,600.0000000000,77.7193429456,77.2787467388,70.4720311582,77.6992506102,1.7231903885,76.0720895130,79.0824904896,33.8038103460,3831.2607283042,11.5580411151,944.4844356033,0.3400000000,76.2411010656,215.0170766238,76.0720895130,29.1763122848,0.3400000000,79.0824904896,135.4207333123,78.9761227390,29.3852812259,76.2411010656,0.3400000000,18.2872780093,-8.6555600179,76.2411010656,69.4312220588,4.0300604727,23.7052343102,12.8907087317,-28.8186519367,59.2725607456,0.2266000000,76.2411010656,78.9707076498,54.9631882381,2315.2696616629,7.2811349959,944.4844356033,0.2266000000,76.2411010656,77.9078572470,39.8044464590,1413.5599735767,13.7353817353,487.7793204026,1.5703961331,4.3314297088,944.4844356033,4.5277455840,2.4877612772,2.0399843069,0.0866819179,2.4010793593,78.0164457853,78.0164457853,77.2787467388,57.6197428106,77.2787467388,76.5937613347,77.2347544954,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,70.7000000000,21.0336244482,0.5000000000,76.2411010656,2.4877612772,78.0164457853,2.9877612772,77.7193429456,2.3231738198,27.8780858382,81.0285150015,1039.6820360737,3.2404988350,2258.9198965532,7.2305524323,0.4065846536,1.3305808590,3.4040416334,11.1399990150,65.3244465294
12852.0000000000,600.0000000000,77.6983157159,37.2840965663,30.0577678014,70.4707951851,56.7558320257,55.2919173591,53.7206313950,51.5371520828,51.0507109829,1.7307389241,1.8293681352,1.7307389241,2.4960351581,32.3486156484,2128.1798122394,27581.2103666226,1611.0520375474,20879.2344066139,4.2219335990,75.7009359962,567.6513843516,109.6108386148,567.6513843516,32.3486156484,600.0000000000,1.8293681352,37.2840965663,1.7307389241,36.6193311808,4475.3909627505,99.1272864302,600.0000000000,36.6193311808,30.0577678014,31.9254354559,1.7307389241,4945.4198928316,99.7229166317,600.0000000000,77.7183976168,77.2778462658,70.4707951851,77.6983157159,1.7307389241,76.0635583926,79.0652621448,33.7503500960,3820.1794191946,11.6919420991,943.2443931011,0.3400000000,76.2325418273,214.9808167077,76.0635583926,29.1756884640,0.3400000000,79.0652621448,135.3771799515,78.9589281550,29.3840336024,76.2325418273,0.3400000000,18.2788554550,-8.6600884109,76.2325418273,69.4190795778,4.0250744532,23.7070317129,13.0316739819,-29.1216756798,59.9124689950,0.2266000000,76.2325418273,78.9574999871,54.9415698511,2311.3204158757,7.3621006160,943.2443931011,0.2266000000,76.2325418273,77.8955333146,39.7666437258,1410.3633561264,13.7363613627,487.1736434707,1.5874578560,4.3808486005,943.2443931011,4.5277461400,2.4879266537,2.0398194863,0.0864076413,2.4015190124,78.0170108792,78.0170108792,77.2778462658,57.6000484605,77.2778462658,76.5944209359,77.2353196519,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,71.4000000000,21.2418781556,0.5000000000,76.2325418273,2.4879266537,78.0170108792,2.9879266537,77.7183976168,2.3224695627,27.8696347519,80.9527669967,1038.0259697826,3.2768588525,2256.1240483558,7.3095659189,0.4062045655,1.3448047004,3.4008594282,11.2590850351,65.3090818563
12978.0000000000,600.0000000000,77.6972819373,37.2843039281,30.0577389518,70.4694699528,56.7554081393,55.2912201287,53.7196409434,51.5364250522,51.0500433590,1.7382863935,1.8373307747,1.7382863935,2.4956791009,32.3440011471,2127.9199074128,27577.8420000701,1610.6957402293,20874.6167933714,4.2212024505,75.6934382078,567.6559988529,110.7429590322,567.6559988529,32.3440011471,600.0000000000,1.8373307747,37.2843039281,1.7382863935,36.6196741549,4475.2217033944,99.1277674630,600.0000000000,36.6196741549,30.0577389518,31.9253626296,1.7382863935,4945.1825725407,99.7230721942,600.0000000000,77.7173533417,77.2768502169,70.4694699528,77.6972819373,1.7382863935,76.0541036693,79.0464858886,33.6930153783,3808.3024389383,11.8254412026,941.9119452935,0.3400000000,76.2230559421,214.9406312640,76.0541036693,29.1749970910,0.3400000000,79.0464858886,135.3297136222,78.9401886930,29.3826738249,76.2230559421,0.3400000000,18.2697186974,-8.6648683072,76.2230559421,69.4058105159,4.0197175161,23.7089720435,13.1724581794,-29.4248623527,60.5520698566,0.2266000000,76.2230559421,78.9430259203,54.9184075275,2307.0823613718,7.4429229183,941.9119452935,0.2266000000,76.2230559421,77.8820092955,39.7260806010,1406.9344666518,13.7374309136,486.5233303448,1.6044975930,4.4301515136,941.9119452935,4.5277467469,2.4881110147,2.0396357322,0.0861042593,2.4020067554,78.0176408673,78.0176408673,77.2768502169,57.5782866364,77.2768502169,76.5951562669,77.2359497082,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,72.1000000000,21.4501318630,0.5000000000,76.2230559421,2.4881110147,78.0176408673,2.9881110147,77.7173533417,2.3217125483,27.8605505798,80.8713530904,1036.2473815086,3.3131587464,2253.1204232303,7.3884778861,0.4057960470,1.3590147374,3.3974391961,11.3780554809,65.2942797204
13104.0000000000,600.0000000000,77.6961501902,37.2845017220,30.0577100569,70.4680562894,56.7549317156,55.2904710036,53.7185993138,51.5356513866,51.0493301495,1.7458327757,1.8452918421,1.7458327757,2.4953160823,32.3392964262,2127.6554122459,27574.4141427072,1610.3350951942,20869.9428337164,4.2204653947,75.6858975342,567.6607035738,111.8749163481,567.6607035738,32.3392964262,600.0000000000,1.8452918421,37.2845017220,1.7458327757,36.6200098124,4475.0475799113,99.1282481660,600.0000000000,36.6200098124,30.0577100569,31.9252877103,1.7458327757,4944.9387406197,99.7232282359,600.0000000000,77.7162110359,77.2757595389,70.4680562894,77.6961501902,1.7458327757,76.0437258272,79.0261621497,33.6317723673,3795.6297358312,11.9585105764,940.4870921805,0.3400000000,76.2126438954,214.8965223723,76.0437258272,29.1742381962,0.3400000000,79.0261621497,135.2783354493,78.9199047805,29.3812019091,76.2126438954,0.3400000000,18.2598680284,-8.6698997935,76.2126438954,69.3914152845,4.0139894561,23.7110552692,13.3130483386,-29.7282207594,61.1913383382,0.2266000000,76.2126438954,78.9272859120,54.8936875496,2302.5554843820,7.5235917943,940.4870921805,0.2266000000,76.2126438954,77.8672856872,39.6827338130,1403.2733199033,13.7385903560,485.8283552375,1.6215137812,4.4793303187,940.4870921805,4.5277474015,2.4883146200,2.0394327815,0.0857720615,2.4025425585,78.0183366450,78.0183366450,77.2757595389,57.5544857252,77.2757595389,76.5959683673,77.2366455597,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,72.8000000000,21.6583855704,0.5000000000,76.2126438954,2.4883146200,78.0183366450,2.9883146200,77.7162110359,2.3209026566,27.8508318797,80.7842622216,1034.3463221691,3.3493942293,2249.9089056577,7.4672810598,0.4053590427,1.3732099739,3.3937804724,11.4969020132,65.2800379266
