Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Central Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - Heat transfer rate (kW),Motor - Recovered thermal energy (kWh),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from central reservoir(kg/s),Mix Valve - Temperature in from central reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%),RO Module - Volume flux of water (L/m²h),RO Module - Mass flux of salt (kg/m²h),RO Module - Pressure loss in the brine channel (bar),RO Module - Brine outlet salinity (wt%),RO Module - Permeate salinity (wt%),RO Module - Brine outflow rate (kg/h),RO Module - Mass of water treated (kg),RO Pump - Outlet pressure (bar),RO Pump - Electricity consumption (kWh),RO Feedtank - Mass outflow rate (kg/h),RO Feedtank - Salinity (wt%),RO Feedtank - Temperature (°C),Overall - Net water production (L),Overall - Salinity of the treated water (wt%),Overall - Net electricity generation (kWh),Overall - Net heat recovered (kWh)
11718.0000000000,600.0000000000,77.7034185315,37.3000550316,30.0563720112,70.4558671451,56.7651599741,55.2873761855,53.7011968978,51.5279201613,51.0437661068,2.0983521254,2.2172458847,2.0983521254,2.4825125383,32.1733624962,2118.1739883616,27451.5348891657,1596.1462305880,20686.0551484200,4.1892382411,75.3548216227,567.8266375038,99.1237708059,567.8266375038,32.1733624962,600.0000000000,2.2172458847,37.3000550316,2.0983521254,36.6352404277,4466.6395892638,99.1504149427,600.0000000000,36.6352404277,30.0563720112,31.9216700470,2.0983521254,4937.9037328021,99.7301073340,600.0000000000,77.7230320767,77.2830134352,70.4558671451,77.7034185315,2.0983521254,76.1075018511,79.1649727542,34.0948483747,3891.2239796756,10.4755909596,951.0781846247,0.3400000000,76.2766301198,215.1675907372,76.1075018511,29.1789015960,0.3400000000,79.1649727542,135.6292509360,79.0584433699,29.3912536187,76.2766301198,0.3400000000,18.3290584074,-8.6285155943,76.2766301198,69.4881196639,4.0566129118,23.6959892082,11.7580198142,-26.3996007885,54.1455649486,0.2266000000,76.2766301198,79.0311843542,55.0816689836,2336.4590289367,6.6294426997,951.0781846247,0.2266000000,76.2766301198,77.9636477488,40.0094752523,1430.7604298106,13.7307579667,491.0193159538,1.4332960807,3.9328562232,951.0781846247,4.5277428550,2.4869942888,2.0407485662,0.0879815996,2.3990126891,78.0138252569,78.0138252569,77.2830134352,57.7133110928,77.2830134352,76.5907023494,77.2321336599,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8034105783,31.0467169660,34.9206243619,45.6478749828,23.1321250172,57.2727445900,65.1000000000,19.3675947889,0.5000000000,76.2766301198,2.4869942888,78.0138252569,2.9869942888,77.7230320767,2.3269197675,27.9230372100,81.4315468904,1048.5138236463,2.9479671357,2273.8161138876,6.5956579473,0.4086069859,1.2164116234,3.4209731707,10.1841419062,65.4678959259,21.1997667567,0.0016888664,0.0054313878,1.8478461127,0.0079907849,447.7674629197,572.6911965143,51.2498383025,3.2550000000,616.7999998800,1.3414483883,25.0000000000,663.6582728928,0.0069166248,3.4057579475,28.6329731957
11844.0000000000,600.0000000000,77.7033015910,37.3006415340,30.0563210673,70.4550120135,56.7653535168,55.2870423788,53.7002968777,51.5274192120,51.0433547134,2.1122372000,2.2318903536,2.1122372000,2.4819758027,32.1664064036,2117.7821812922,27446.4570695464,1595.5681581172,20678.5633291983,4.1879722954,75.3414667576,567.8335935964,100.2497161190,567.8335935964,32.1664064036,600.0000000000,2.2318903536,37.3006415340,2.1122372000,36.6359739816,4466.3995777149,99.1512765502,600.0000000000,36.6359739816,30.0563210673,31.9215667785,2.1122372000,4937.6074793974,99.7303771443,600.0000000000,77.7228974714,77.2829079623,70.4550120135,77.7033015910,2.1122372000,76.1063740046,79.1601405382,34.0714545431,3886.5064977480,10.6117029080,950.5773845661,0.3400000000,76.2754985561,215.1627970014,76.1063740046,29.1788191327,0.3400000000,79.1601405382,135.6170348608,79.0536206233,29.3909037594,76.2754985561,0.3400000000,18.3263577890,-8.6310346332,76.2754985561,69.4850020570,4.0545885965,23.6966422390,11.8999666378,-26.7016425338,54.7870364435,0.2266000000,76.2754985561,79.0281217791,55.0720246735,2334.8198644907,6.7111906949,950.5773845661,0.2266000000,76.2754985561,77.9609392918,39.9931164281,1429.4223557584,13.7310172682,490.7700325313,1.4504774894,3.9829099139,950.5773845661,4.5277429243,2.4870129196,2.0407300048,0.0879494697,2.3990634499,78.0138889061,78.0138889061,77.2829079623,57.7109933468,77.2829079623,76.5907766520,77.2321973169,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8050359427,31.2848605080,34.9206243619,45.6478749828,23.1321250172,57.2727445900,65.8000000000,19.5758484963,0.5000000000,76.2754985561,2.4870129196,78.0138889061,2.9870129196,77.7228974714,2.3266342707,27.9196112481,81.4008223218,1047.8393375205,2.9846535805,2272.6793144971,6.6752220636,0.4084528162,1.2307102305,3.4196824188,10.3038538863,65.4479487807,21.1780646650,0.0016928656,0.0054333340,1.8516995673,0.0080179129,447.9362792260,578.5446261047,51.2510953810,3.2900000000,616.7999998800,1.3447526177,25.0000000000,670.5388408362,0.0069390971,3.4510220637,28.8736750714
11970.0000000000,600.0000000000,77.7030815281,37.3012198274,30.0562700190,70.4540617187,56.7654926226,55.2866535012,53.6993411338,51.5268680280,51.0428943483,2.1261481273,2.2465613421,2.1261481273,2.4814305161,32.1593394891,2117.3848485143,27441.3076367447,1594.9843524064,20670.9972071874,4.1866970427,75.3280327629,567.8406605109,101.3754160136,567.8406605109,32.1593394891,600.0000000000,2.2465613421,37.3012198274,2.1261481273,36.6367024795,4466.1548604320,99.1521388953,600.0000000000,36.6367024795,30.0562700190,31.9214614853,2.1261481273,4937.3042750486,99.7306477324,600.0000000000,77.7226596615,77.2827025029,70.4540617187,77.7030815281,2.1261481273,76.1043213791,79.1537594137,34.0443693565,3880.9934735495,10.7476357119,949.9841792020,0.3400000000,76.2734391653,215.1540726391,76.1043213791,29.1786690529,0.3400000000,79.1537594137,135.6009030869,79.0472520033,29.3904417506,76.2734391653,0.3400000000,18.3229418375,-8.6338051528,76.2734391653,69.4807567433,4.0521944707,23.6974383328,12.0418360877,-27.0037768816,55.4284007991,0.2266000000,76.2734391653,79.0237917065,55.0609107011,2332.8919350087,6.7928762258,949.9841792020,0.2266000000,76.2734391653,77.9570294722,39.9741232693,1427.8519040919,13.7313665796,490.4762459562,1.4676493883,4.0329126730,949.9841792020,4.5277430591,2.4870492598,2.0406937993,0.0878868813,2.3991623785,78.0140130576,78.0140130576,77.2827025029,57.7064790758,77.2827025029,76.5909215829,77.2323214835,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8082038507,31.5230881446,34.9206243619,45.6478749828,23.1321250172,57.2727445900,66.5000000000,19.7841022037,0.5000000000,76.2734391653,2.4870492598,78.0140130576,2.9870492598,77.7226596615,2.3262966688,27.9155600259,81.3644919254,1047.0420456227,3.0213142521,2271.3353583199,6.7547427379,0.4082705177,1.2450029456,3.4181561637,10.4235165367,65.4285826945,21.1564140343,0.0016968553,0.0054352758,1.8555425471,0.0080450321,448.1047023782,584.3920688559,51.2523499168,3.3250000000,616.7999998800,1.3480501637,25.0000000000,677.4132045511,0.0069615680,3.4962427381,29.1140501259
12096.0000000000,600.0000000000,77.7027585100,37.3017899272,30.0562188666,70.4530164168,56.7655773816,55.2862096466,53.6983297640,51.5262666927,51.0423850917,2.1400847683,2.2612586947,2.1400847683,2.4808766958,32.1521619773,2116.9820046875,27436.0867807500,1594.3948294410,20663.3569895559,4.1854125018,75.3145197224,567.8478380227,102.5008666145,567.8478380227,32.1521619773,600.0000000000,2.2612586947,37.3017899272,2.1400847683,36.6374258661,4465.9054102096,99.1530019653,600.0000000000,36.6374258661,30.0562188666,31.9213541556,2.1400847683,4936.9941387784,99.7309190947,600.0000000000,77.7223188147,77.2823972313,70.4530164168,77.7027585100,2.1400847683,76.1013438185,79.1458292313,34.0135781259,3874.6849230666,10.8833615278,949.2985685325,0.3400000000,76.2704517909,215.1414169920,76.1013438185,29.1784513441,0.3400000000,79.1458292313,135.5808552514,79.0393373611,29.3898675764,76.2704517909,0.3400000000,18.3188105643,-8.6368270786,76.2704517909,69.4753836216,4.0494304484,23.6983774866,12.1836152188,-27.3060126322,56.0696329788,0.2266000000,76.2704517909,79.0181939797,55.0483211080,2330.6752422846,6.8744891857,949.2985685325,0.2266000000,76.2704517909,77.9519181465,39.9524856491,1426.0490875922,13.7318059089,490.1379468462,1.4848102195,4.0828563676,949.2985685325,4.5277432587,2.4871033707,2.0406398881,0.0877938882,2.3993094825,78.0141979221,78.0141979221,77.2823972313,57.6997733936,77.2823972313,76.5911373872,77.2325063705,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8129149406,31.7614538762,34.9206243619,45.6478749828,23.1321250172,57.2727445900,67.2000000000,19.9923559111,0.5000000000,76.2704517909,2.4871033707,78.0141979221,2.9871033707,77.7223188147,2.3259069101,27.9108829207,81.3225509234,1046.1219721225,3.0579448527,2269.7841976331,6.8342127191,0.4080600662,1.2592887837,3.4163942048,10.5431216111,65.4097952579,21.1348146969,0.0017008355,0.0054372134,1.8593750970,0.0080721425,448.2727336305,590.2335389577,51.2536019177,3.3600000000,616.7999998800,1.3513410469,25.0000000000,684.2813826602,0.0069840371,3.5414127192,29.3540931778
12222.0000000000,600.0000000000,77.7023328022,37.3023518587,30.0561676109,70.4518763527,56.7656079366,55.2857109610,53.6972629175,51.5256153362,51.0418270690,2.1540469844,2.2759822565,2.1540469844,2.4803143659,32.1448741826,2116.5736691009,27430.7947515476,1593.7996095693,20655.6429400178,4.1841186971,75.3009277606,567.8551258174,103.6260640562,567.8551258174,32.1448741826,600.0000000000,2.2759822565,37.3023518587,2.1540469844,36.6381440953,4465.6512059231,99.1538657474,600.0000000000,36.6381440953,30.0561676109,31.9212447804,2.1540469844,4936.6770962867,99.7311912280,600.0000000000,77.7218751969,77.2819924231,70.4518763527,77.7023328022,2.1540469844,76.0974412468,79.1363499141,33.9790638808,3867.5808537126,11.0188525123,948.5205525575,0.3400000000,76.2665363566,215.1248297437,76.0974412468,29.1781659993,0.3400000000,79.1363499141,135.5568911768,79.0298766198,29.3891812247,76.2665363566,0.3400000000,18.3139640160,-8.6401003560,76.2665363566,69.4688826547,4.0462964287,23.6994596935,12.3252910831,-27.6083585840,56.7107079471,0.2266000000,76.2665363566,79.0113285191,55.0342490112,2328.1697861623,6.9560194679,948.5205525575,0.2266000000,76.2665363566,77.9456052512,39.9281918745,1424.0139192909,13.7323352590,489.7551237650,1.5019584250,4.1327328652,948.5205525575,4.5277435222,2.4871753400,2.0405681822,0.0876705751,2.3995047649,78.0144438021,78.0144438021,77.2819924231,57.6908842842,77.2819924231,76.5914244162,77.2327522801,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8191698968,32.0000117259,34.9206243619,45.6478749828,23.1321250172,57.2727445900,67.9000000000,20.2006096185,0.5000000000,76.2665363566,2.4871753400,78.0144438021,2.9871753400,77.7218751969,2.3254649341,27.9055792092,81.2749937647,1045.0791443376,3.0945410854,2268.0257762281,6.9136247540,0.4078214341,1.2735667591,3.4143963088,10.6626608561,65.3915840884,21.1132664854,0.0017048064,0.0054391466,1.8631972618,0.0080992442,448.4403742350,596.0690505537,51.2548513916,3.3950000000,616.7999998800,1.3546252878,25.0000000000,691.1433937571,0.0070065042,3.5865247541,29.5937990728
12348.0000000000,600.0000000000,77.7018047677,37.3029056567,30.0561162525,70.4506418587,56.7655844829,55.2851576419,53.6961407943,51.5249141346,51.0412204510,2.1680346368,2.2907318731,2.1680346368,2.4797435578,32.1374765087,2116.1598656311,27425.4318585792,1593.1987174610,20647.8553782947,4.1828156588,75.2872570422,567.8625234913,104.7510044856,567.8625234913,32.1374765087,600.0000000000,2.2907318731,37.3029056567,2.1680346368,36.6388571297,4465.3922323768,99.1547302291,600.0000000000,36.6388571297,30.0561162525,31.9211333532,2.1680346368,4936.3531798967,99.7314641299,600.0000000000,77.7213291711,77.2814884545,70.4506418587,77.7018047677,2.1680346368,76.0926136682,79.1253214578,33.9408073470,3859.6812645666,11.1540808224,947.6501312771,0.3400000000,76.2616928667,215.1043109216,76.0926136682,29.1778130167,0.3400000000,79.1253214578,135.5290108731,79.0188697750,29.3883826877,76.2616928667,0.3400000000,18.3084022743,-8.6436249510,76.2616928667,69.4612538699,4.0427922956,23.7006849432,12.4668507287,-27.9108235335,57.3516006707,0.2266000000,76.2616928667,79.0031953229,55.0186865922,2325.3755645036,7.0374569656,947.6501312771,0.2266000000,76.2616928667,77.9380908035,39.9012286695,1421.7464124618,13.7329546279,489.3277632221,1.5190924460,4.1825340337,947.6501312771,4.5277438483,2.4872652818,2.0404785665,0.0875170575,2.3997482243,78.0147510902,78.0147510902,77.2814884545,57.6798226060,77.2814884545,76.5917831264,77.2330596049,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8269694477,32.2388157419,34.9206243619,45.6478749828,23.1321250172,57.2727445900,68.6000000000,20.4088633259,0.5000000000,76.2616928667,2.4872652818,78.0147510902,2.9872652818,77.7213291711,2.3249706723,27.8996480674,81.2218141225,1043.9135927761,3.1310986543,2266.0600294115,6.9929715873,0.4075545894,1.2878358848,3.4121622099,10.7821260092,65.3739468305,21.0917692328,0.0017087679,0.0054410755,1.8670090857,0.0081263370,448.6076254412,601.8986177416,51.2560983461,3.4300000000,616.7999998800,1.3579029066,25.0000000000,697.9992564104,0.0070289690,3.6315715875,29.8331626843
12474.0000000000,600.0000000000,77.7011748654,37.3034513658,30.0560647919,70.4493133540,56.7655072673,55.2845499378,53.6949636446,51.5241633099,51.0405654533,2.1820475874,2.3055073908,2.1820475874,2.4791643092,32.1299694472,2115.7406226853,27419.9984700020,1592.5921820517,20639.9946793905,4.1815034227,75.2735077720,567.8700305528,105.8756840654,567.8700305528,32.1299694472,600.0000000000,2.3055073908,37.3034513658,2.1820475874,36.6395649405,4465.1284801665,99.1555953978,600.0000000000,36.6395649405,30.0560647919,31.9210198699,2.1820475874,4936.0224284775,99.7317377989,600.0000000000,77.7206811968,77.2808858010,70.4493133540,77.7011748654,2.1820475874,76.0868611676,79.1127439303,33.8987869150,3850.9861460214,11.2890186146,946.6873046913,0.3400000000,76.2559214063,215.0798608973,76.0868611676,29.1773924001,0.3400000000,79.1127439303,135.4972145368,79.0063168947,29.3874719611,76.2559214063,0.3400000000,18.3021254561,-8.6474008495,76.2559214063,69.4524973589,4.0389179183,23.7020532213,12.6082811994,-28.2134162765,57.9922861198,0.2266000000,76.2559214063,78.9937944675,55.0016250876,2322.2925732678,7.1187915720,946.6873046913,0.2266000000,76.2559214063,77.9293749009,39.8715811548,1419.2465806165,13.7336640084,488.8558496728,1.5362107237,4.2322517414,946.6873046913,4.5277442353,2.4873733360,2.0403708994,0.0873334815,2.4000398545,78.0151202682,78.0151202682,77.2808858010,57.6666020956,77.2808858010,76.5922140773,77.2334288265,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8363143627,32.4779199983,34.9206243619,45.6478749828,23.1321250172,57.2727445900,69.3000000000,20.6171170333,0.5000000000,76.2559214063,2.4873733360,78.0151202682,2.9873733360,77.7206811968,2.3244240475,27.8930885698,81.1630048907,1042.6253511859,3.1676132646,2263.8868840075,7.0722459615,0.4072594966,1.3020951727,3.4096916096,10.9015087981,65.3568811557,21.0703227726,0.0017127201,0.0054430002,1.8708106131,0.0081534211,448.7744884960,607.7222545726,51.2573427890,3.4650000000,616.7999998800,1.3611739237,25.0000000000,704.8489891681,0.0070514311,3.6765459616,30.0721789144
12600.0000000000,600.0000000000,77.7004436493,37.3039890399,30.0560132301,70.4478913432,56.7653765877,55.2838881475,53.6937317681,51.5233631293,51.0398623354,2.1960856982,2.3203086567,2.1960856982,2.4785766648,32.1223535765,2115.3159731289,27414.4950117509,1591.9800364721,20632.0612726780,4.1801820302,75.2596801941,567.8776464235,107.0000989770,567.8776464235,32.1223535765,600.0000000000,2.3203086567,37.3039890399,2.1960856982,36.6402675074,4464.8599455499,99.1564612409,600.0000000000,36.6402675074,30.0560132301,31.9209043289,2.1960856982,4935.6848873450,99.7320122340,600.0000000000,77.7199318282,77.2801850359,70.4478913432,77.7004436493,2.1960856982,76.0801839100,79.0986174727,33.8529786116,3841.4954801985,11.4236380451,945.6320728000,0.3400000000,76.2492221411,215.0514803865,76.0801839100,29.1769041586,0.3400000000,79.0986174727,135.4615025520,78.9922181195,29.3864490452,76.2492221411,0.3400000000,18.2951337134,-8.6514280580,76.2492221411,69.4426132776,4.0346731512,23.7035645096,12.7495695340,-28.5161456088,58.6327392693,0.2266000000,76.2492221411,78.9831261067,54.9830547740,2318.9208064465,7.2000131801,945.6320728000,0.2266000000,76.2492221411,77.9194577217,39.8392328267,1416.5144375067,13.7344633886,488.3393655201,1.5533116982,4.2818778573,945.6320728000,4.5277446815,2.4874996677,2.0402450138,0.0871200230,2.4003796447,78.0155519053,78.0155519053,77.2801850359,57.6512393705,77.2801850359,76.5927179301,77.2338605138,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8472054501,32.7173785971,34.9206243619,45.6478749828,23.1321250172,57.2727445900,70.0000000000,20.8253707407,0.5000000000,76.2492221411,2.4874996677,78.0155519053,2.9874996677,77.7199318282,2.3238249741,27.8858996891,81.0985581808,1041.2144566108,3.2040806230,2261.5062583608,7.1514406160,0.4069361161,1.3163436336,3.4069841765,11.0208009396,65.3403847625,21.0489269384,0.0017166629,0.0054449206,1.8746018880,0.0081804963,448.9409646433,613.5399750522,51.2585847280,3.5000000000,616.7999998800,1.3644383594,25.0000000000,711.6926105620,0.0070738903,3.7214406162,30.3108426938
12726.0000000000,600.0000000000,77.6996117664,37.3045187421,30.0559615679,70.4463764145,56.7651927919,55.2831726191,53.6924455130,51.5225139040,51.0391114002,2.2101488317,2.3351355186,2.2101488317,2.4779806759,32.1146295599,2114.8859541981,27408.9219664075,1591.3623179635,20624.0556408072,4.1788515279,75.2457745915,567.8853704401,108.1242454235,567.8853704401,32.1146295599,600.0000000000,2.3351355186,37.3045187421,2.2101488317,36.6409648183,4464.5866303239,99.1573277461,600.0000000000,36.6409648183,30.0559615679,31.9207867310,2.2101488317,4935.3406081415,99.7322874347,600.0000000000,77.7190817124,77.2793868286,70.4463764145,77.6996117664,2.2101488317,76.0725821407,79.0829422976,33.8033560598,3831.2092403604,11.5579112694,944.4844356033,0.3400000000,76.2415953169,215.0191704465,76.0725821407,29.1763483068,0.3400000000,79.0829422976,135.4218754876,78.9765736616,29.3853139437,76.2415953169,0.3400000000,18.2874272335,-8.6557066029,76.2415953169,69.4316018460,4.0300578336,23.7052187866,12.8907027662,-28.8190203266,59.2729350999,0.2266000000,76.2415953169,78.9711904720,54.9629649552,2315.2602560899,7.2811116825,944.4844356033,0.2266000000,76.2415953169,77.9083395241,39.8041655322,1413.5499971314,13.7353527516,487.7782911167,1.5703938094,4.3314042506,944.4844356033,4.5277451846,2.4876444668,2.0401007177,0.0868768873,2.4007675796,78.0160466555,78.0160466555,77.2793868286,57.6337539321,77.2793868286,76.5932954447,77.2343553207,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8596435539,32.9572456691,34.9206243619,45.6478749828,23.1321250172,57.2727445900,70.7000000000,21.0336244482,0.5000000000,76.2415953169,2.4876444668,78.0160466555,2.9876444668,77.7190817124,2.3231733579,27.8780802954,81.0284653179,1039.6809494531,3.2404964371,2258.9180623430,7.2305482877,0.4065844043,1.3305802765,3.4040395461,11.1399941381,65.3244553764,21.0275815646,0.0017205965,0.0054468368,1.8783829542,0.0082075627,449.1070551246,619.3517931399,51.2598241708,3.5350000000,616.7999998800,1.3676962340,25.0000000000,718.5301391118,0.0070963464,3.7662482879,30.5491489822
12852.0000000000,600.0000000000,77.6986799548,37.3050405449,30.0559098062,70.4447692384,56.7649562767,55.2824037491,53.6911052751,51.5216159886,51.0383129926,2.2242368507,2.3499878253,2.2242368507,2.4773764000,32.1067981442,2114.4506073983,27403.2798718819,1590.7390677804,20615.9783184342,4.1775119678,75.2317912849,567.8932018558,109.2481196327,567.8932018558,32.1067981442,600.0000000000,2.3499878253,37.3050405449,2.2242368507,36.6416568690,4464.3085417043,99.1581949008,600.0000000000,36.6416568690,30.0559098062,31.9206670793,2.2242368507,4934.9896486941,99.7325634013,600.0000000000,77.7181315877,77.2784919423,70.4447692384,77.6986799548,2.2242368507,76.0640561839,79.0657186895,33.7498904462,3820.1273917388,11.6918104418,943.2443931011,0.3400000000,76.2330412593,214.9829324741,76.0640561839,29.1757248644,0.3400000000,79.0657186895,135.3783340976,78.9593838051,29.3840666646,76.2330412593,0.3400000000,18.2790062381,-8.6602365307,76.2330412593,69.4194633476,4.0250717900,23.7070160265,13.0316679236,-29.1220492273,59.9128485998,0.2266000000,76.2330412593,78.9579878713,54.9413439458,2311.3109123342,7.3620769717,943.2443931011,0.2266000000,76.2330412593,77.8960206456,39.7663594428,1410.3532737491,13.7363320754,487.1726047680,1.5874554961,4.3808227913,943.2443931011,4.5277457420,2.4878079474,2.0399377947,0.0866043084,2.4012036390,78.0166052560,78.0166052560,77.2784919423,57.6141681668,77.2784919423,76.5939474770,77.2349139839,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8736295512,33.1975753752,34.9206243619,45.6478749828,23.1321250172,57.2727445900,71.4000000000,21.2418781556,0.5000000000,76.2330412593,2.4878079474,78.0166052560,2.9878079474,77.7181315877,2.3224690963,27.8696291554,80.9527168367,1038.0248735443,3.2768564164,2256.1221973591,7.3095617097,0.4062043138,1.3448041092,3.4008573209,11.2590800848,65.3090907494,21.0062864856,0.0017245209,0.0054487488,1.8821538554,0.0082346203,449.2727611782,625.1577227497,51.2610611251,3.5700000000,616.7999998800,1.3709475676,25.0000000000,725.3615933296,0.0071187990,3.8109617099,30.7870927691
12978.0000000000,600.0000000000,77.6976490412,37.3055545293,30.0558579459,70.4430705652,56.7646674867,55.2815819806,53.6897114964,51.5206697798,51.0374674990,2.2383496185,2.3648654261,2.2383496185,2.4767639010,32.0988601565,2114.0099783884,27397.5693199142,1590.1103310790,20607.8298907836,4.1761634072,75.2177306321,567.9011398435,110.3717178600,567.9011398435,32.0988601565,600.0000000000,2.3648654261,37.3055545293,2.2383496185,36.6423436637,4464.0256922070,99.1590626928,600.0000000000,36.6423436637,30.0558579459,31.9205453791,2.2383496185,4934.6320728525,99.7328401348,600.0000000000,77.7170822811,77.2775012316,70.4430705652,77.6976490412,2.2383496185,76.0546064425,79.0469470034,33.6925504735,3808.2498910053,11.8253077152,941.9119452935,0.3400000000,76.2235603723,214.9427682007,76.0546064425,29.1750338565,0.3400000000,79.0469470034,135.3308793172,78.9406489042,29.3827072196,76.2235603723,0.3400000000,18.2698709837,-8.6650179074,76.2235603723,69.4061981283,4.0197148300,23.7089562002,13.1724520275,-29.4252411107,60.5524547653,0.2266000000,76.2235603723,78.9435186884,54.9181790547,2307.0727633945,7.4428989397,941.9119452935,0.2266000000,76.2235603723,77.8825015023,39.7257930251,1406.9242818952,13.7374013334,486.5222827358,1.6044951965,4.4301253497,941.9119452935,4.5277463512,2.4879903465,2.0397560047,0.0863025482,2.4016877983,78.0172285238,78.0172285238,77.2775012316,57.5925073478,77.2775012316,76.5946749758,77.2355373202,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.8891643492,33.4384219077,34.9206243619,45.6478749828,23.1321250172,57.2727445900,72.1000000000,21.4501318630,0.5000000000,76.2235603723,2.4879903465,78.0172285238,2.9879903465,77.7170822811,2.3217120777,27.8605449320,80.8713024766,1036.2462762220,3.3131562718,2253.1185563564,7.3884736119,0.4057957930,1.3590141373,3.3974370698,11.3780504565,65.2942886599,20.9850415366,0.0017284360,0.0054506565,1.8859146347,0.0082616690,449.4380840391,630.9577777498,51.2622955986,3.6050000000,616.7999998800,1.3741923804,25.0000000000,732.1869917239,0.0071412480,3.8555736121,31.0246690734
13104.0000000000,600.0000000000,77.6965199384,37.3060607852,30.0558059882,70.4412812226,56.7643269124,55.2807078028,53.6882646636,51.5196757151,51.0365753455,2.2524869988,2.3797681716,2.2524869988,2.4761432487,32.0908165027,2113.5641168521,27391.7909544027,1589.4761567937,20599.6109920462,4.1748059083,75.2035930266,567.9091834973,111.4950363911,567.9091834973,32.0908165027,600.0000000000,2.3797681716,37.3060607852,2.2524869988,36.6430252138,4463.7380995271,99.1599311098,600.0000000000,36.6430252138,30.0558059882,31.9204216381,2.2524869988,4934.2679503081,99.7331176365,600.0000000000,77.7159347055,77.2764156398,70.4412812226,77.6965199384,2.2524869988,76.0442333961,79.0266276640,33.6313023186,3795.5766868638,11.9583752408,940.4870921805,0.3400000000,76.2131531373,214.8986796879,76.0442333961,29.1742753134,0.3400000000,79.0266276640,135.2795122616,78.9203693825,29.3812356241,76.2131531373,0.3400000000,18.2600217610,-8.6700508185,76.2131531373,69.3918065963,4.0139867484,23.7110392748,13.3130420922,-29.7286047787,61.1917286025,0.2266000000,76.2131531373,78.9277833819,54.8934565661,2302.5457956120,7.5235674781,940.4870921805,0.2266000000,76.2131531373,77.8677825875,39.6824430092,1403.2630364051,13.7385604939,485.8272992432,1.6215113480,4.4793037966,940.4870921805,4.5277470089,2.4881919237,2.0395550853,0.0859718953,2.4022200283,78.0179173528,78.0179173528,77.2764156398,57.5687996348,77.2764156398,76.5954789789,77.2362262233,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.9062488822,33.6798394910,34.9206243619,45.6478749828,23.1321250172,57.2727445900,72.8000000000,21.6583855704,0.5000000000,76.2131531373,2.4881919237,78.0179173528,2.9881919237,77.7159347055,2.3209021819,27.8508261832,80.7842111770,1034.3452084144,3.3493917158,2249.9070238342,7.4672767200,0.4053587866,1.3732093649,3.3937783280,11.4968969141,65.2800469128,20.9638465530,0.0017323420,0.0054525600,1.8896653355,0.0082887088,449.6030249397,636.7519719628,51.2635275988,3.6400000000,616.7999998800,1.3774306925,25.0000000000,739.0063528036,0.0071636931,3.9000767202,31.2618729437
13230.0000000000,600.0000000000,77.6952936423,37.3065594105,30.0557539340,70.4394021131,56.7639350893,55.2797817486,53.6867653070,51.5186342716,51.0356369970,2.2666488559,2.3946959131,2.2666488559,2.4755145189,32.0826681644,2113.1130763555,27385.9454695673,1588.8365975018,20591.3223036240,4.1734395380,75.1893788969,567.9173318356,112.6180715449,567.9173318356,32.0826681644,600.0000000000,2.3946959131,37.3065594105,2.2666488559,36.6437015385,4463.4457864157,99.1608001395,600.0000000000,36.6437015385,30.0557539340,31.9202958660,2.2666488559,4933.8973563941,99.7333959085,600.0000000000,77.7146898571,77.2752361959,70.4394021131,77.6952936423,2.2666488559,76.0329376001,79.0047611637,33.5661095794,3782.1077198171,12.0909851682,938.9698337620,0.3400000000,76.2018201114,214.8506693205,76.0329376001,29.1734492704,0.3400000000,79.0047611637,135.2242342211,78.8985457319,29.3796518974,76.2018201114,0.3400000000,18.2494588944,-8.6753353682,76.2018201114,69.3762892201,4.0078873252,23.7132652138,13.4534251247,-30.0321490369,61.8306451280,0.2266000000,76.2018201114,78.9107824831,54.8671617199,2297.7299934735,7.6040724780,938.9698337620,0.2266000000,76.2018201114,77.8518644703,39.6362843541,1399.3695524410,13.7398095208,485.0876264796,1.6385023868,4.5283500034,938.9698337620,4.5277477120,2.4884129597,2.0393347522,0.0856126646,2.4028002951,78.0186727109,78.0186727109,77.2752361959,57.5430760743,77.2752361959,76.5963606098,77.2369816605,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.9248841084,33.9218823826,34.9206243619,45.6478749828,23.1321250172,57.2727445900,73.5000000000,21.8666392778,0.5000000000,76.2018201114,2.4884129597,78.0186727109,2.9884129597,77.7146898571,2.3200392801,27.8404713612,80.6914310720,1032.3217247321,3.3855584630,2246.4874758561,7.5459637557,0.4048932348,1.3873887940,3.3898805972,11.6156111017,65.2663633383,20.9427013707,0.0017362388,0.0054544593,1.8934060005,0.0083157398,449.7675851087,642.5403191661,51.2647571335,3.6750000000,616.7999998800,1.3806625238,25.0000000000,745.8196950823,0.0071861341,3.9444637559,31.4986994584
13356.0000000000,600.0000000000,77.6939712291,37.3070505114,30.0557017847,70.4374342113,56.7634925959,55.2788043934,53.6852139984,51.5175459644,51.0346529555,2.2808350547,2.4096485029,2.2808350547,2.4748777929,32.0744161958,2112.6569141942,27380.0336079567,1588.1917092768,20582.9645522273,4.1720643680,75.1750887050,567.9255838042,113.7408196757,567.9255838042,32.0744161958,600.0000000000,2.4096485029,37.3070505114,2.2808350547,36.6443726645,4463.1487805524,99.1616697698,600.0000000000,36.6443726645,30.0557017847,31.9201680749,2.2808350547,4933.5203718680,99.7336749532,600.0000000000,77.7133488121,77.2739640111,70.4374342113,77.6939712291,2.2808350547,76.0207196840,78.9813480620,33.4969332234,3767.8429226398,12.2231096444,937.3601700381,0.3400000000,76.1895619260,214.7987397999,76.0207196840,29.1725557677,0.3400000000,78.9813480620,135.1650466580,78.8751785105,29.3779560621,76.1895619260,0.3400000000,18.2381827413,-8.6808716793,76.1895619260,69.3596465274,4.0014163255,23.7156339771,13.5935881239,-30.3358826947,62.4691793704,0.2266000000,76.1895619260,78.8925165950,54.8392786903,2292.6253396649,7.6844038298,937.3601700381,0.2266000000,76.1895619260,77.8347477939,39.5872902106,1395.2438455253,13.7411483733,484.3032346073,1.6554667484,4.5772558421,937.3601700381,4.5277484568,2.4886537560,2.0390947008,0.0852251957,2.4034285603,78.0194956359,78.0194956359,77.2739640111,57.5153705983,77.2739640111,76.5973210729,77.2378046693,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.9450710067,34.1646048740,34.9206243619,45.6478749828,23.1321250172,57.2727445900,74.2000000000,22.0748929852,0.5000000000,76.1895619260,2.4886537560,78.0194956359,2.9886537560,77.7133488121,2.3191232343,27.8294788118,80.5929494845,1030.1758835670,3.4216522299,2242.8597800627,7.6245274361,0.4043990742,1.4015514243,3.3857433447,11.7341846454,65.2532357922,20.9216058264,0.0017401265,0.0054563544,1.8971366726,0.0083427618,449.9317657715,648.3228330919,51.2659842101,3.7100000000,616.7999998800,1.3838878943,25.0000000000,752.6270370820,0.0072085707,3.9887274363,31.7351437255
13482.0000000000,600.0000000000,77.6925538512,37.3075342016,30.0556495412,70.4353785609,56.7630000516,55.2777763531,53.6836113496,51.5164113449,51.0336237583,2.2950454605,2.4246257945,2.2950454605,2.4742331575,32.0660617207,2112.1956912277,27374.0561583105,1587.5415515307,20574.5385078377,4.1706804743,75.1607229446,567.9339382793,114.8632771762,567.9339382793,32.0660617207,600.0000000000,2.4246257945,37.3075342016,2.2950454605,36.6450386256,4462.8471144123,99.1625399886,600.0000000000,36.6450386256,30.0556495412,31.9200382786,2.2950454605,4933.1370826779,99.7339547736,600.0000000000,77.7119127230,77.2726002756,70.4353785609,77.6925538512,2.2950454605,76.0075803488,78.9563889829,33.4237315272,3752.7822203229,12.3547208140,935.6581010087,0.3400000000,76.1763792848,214.7428941352,76.0075803488,29.1715948503,0.3400000000,78.9563889829,135.1019512014,78.8502683409,29.3761481445,76.1763792848,0.3400000000,18.2261936920,-8.6866598921,76.1763792848,69.3418791039,3.9945734996,23.7181455212,13.7335180803,-30.6398145663,63.1073063716,0.2266000000,76.1763792848,78.8729863900,54.8097905607,2287.2318150506,7.7645514234,935.6581010087,0.2266000000,76.1763792848,77.8164332737,39.5354318811,1390.8859315767,13.7425770061,483.4740917677,1.6724028670,4.6260131852,935.6581010087,4.5277492395,2.4889146329,2.0388346066,0.0848098519,2.4041047810,78.0203872319,78.0203872319,77.2726002756,57.4857200232,77.2726002756,76.5983616493,77.2386963534,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.9668105736,34.4080612913,34.9206243619,45.6478749828,23.1321250172,57.2727445900,74.9000000000,22.2831466926,0.5000000000,76.1763792848,2.4889146329,78.0203872319,2.9889146329,77.7119127230,2.3181538977,27.8178467729,80.4887529205,1027.9077471986,3.4576687350,2239.0237956860,7.7029604735,0.4038762370,1.4156962533,3.3813660037,11.8526091521,65.2406621552,20.9005597567,0.0017440051,0.0054582454,1.9008573942,0.0083697750,450.0955681502,654.0995274271,51.2672088363,3.7450000000,616.7999998800,1.3871068239,25.0000000000,759.4283973369,0.0072310027,4.0328604737,31.9712008825
13608.0000000000,600.0000000000,77.6910427343,37.3080106020,30.0555972050,70.4332362711,56.7624581152,55.2766982823,53.6819580103,51.5152309991,51.0325499770,2.3092799394,2.4396276420,2.3092799394,2.4735807044,32.0576059293,2111.7294717041,27368.0139532845,1586.8861868474,20566.0449815417,4.1692879372,75.1462821403,567.9423940707,115.9854404793,567.9423940707,32.0576059293,600.0000000000,2.4396276420,37.3080106020,2.3092799394,36.6456994626,4462.5408251266,99.1634107839,600.0000000000,36.6456994626,30.0555972050,31.9199064931,2.3092799394,4932.7475797131,99.7342353731,600.0000000000,77.7103828157,77.2711462544,70.4332362711,77.6910427343,2.3092799394,75.9935203656,78.9298846132,33.3464600182,3736.9255307239,12.4857908189,933.8636266739,0.3400000000,76.1622729612,214.6831356341,75.9935203656,29.1705665680,0.3400000000,78.9298846132,135.0349496434,78.8238159089,29.3742281740,76.1622729612,0.3400000000,18.2134921685,-8.6927001644,76.1622729612,69.3229875913,3.9873585830,23.7207997991,13.8732019752,-30.9439534708,63.7450011876,0.2266000000,76.1622729612,78.8521926081,54.7786793013,2281.5493988065,7.8445051480,933.8636266739,0.2266000000,76.1622729612,77.7969216952,39.4806787765,1386.2958269523,13.7440953694,482.6001640892,1.6893091758,4.6746139056,933.8636266739,4.5277500561,2.4891959289,2.0385541272,0.0843670191,2.4048289098,78.0213486654,78.0213486654,77.2711462544,57.4541640468,77.2711462544,76.5994836920,77.2396578787,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,6.9901038201,34.6523059956,34.9206243619,45.6478749828,23.1321250172,57.2727445900,75.6000000000,22.4914004000,0.5000000000,76.1622729612,2.4891959289,78.0213486654,2.9891959289,77.7103828157,2.3171311145,27.8055733738,80.3788270618,1025.5173819085,3.4936036992,2234.9793735656,7.7812555754,0.4033246513,1.4298222762,3.3767479727,11.9708762082,65.2286403321,20.8795629993,0.0017478746,0.0054601322,1.9045682075,0.0083967793,450.2589934633,659.8704158138,51.2684310196,3.7800000000,616.7999998800,1.3903193324,25.0000000000,766.2237943975,0.0072534300,4.0768555756,32.2068660964
13734.0000000000,600.0000000000,77.6894391730,37.3084798407,30.0555447774,70.4310085132,56.7618674828,55.2755708721,53.6802546662,51.5140055460,51.0314322151,2.3235383581,2.4546539011,2.3235383581,2.4729205304,32.0490500741,2111.2583230750,27361.9078670516,1586.2256808063,20557.4848232500,4.1678868410,75.1317668459,567.9509499259,117.1073060610,567.9509499259,32.0490500741,600.0000000000,2.4546539011,37.3084798407,2.3235383581,36.6463552230,4462.2299543375,99.1642821437,600.0000000000,36.6463552230,30.0555447774,31.9197727363,2.3235383581,4932.3519585408,99.7345167556,600.0000000000,77.7087603848,77.2696032835,70.4310085132,77.6894391730,2.3235383581,75.9785405728,78.9018357003,33.2650714031,3720.2727643339,12.6162917981,931.9767470337,0.3400000000,76.1472437964,214.6194678927,75.9785405728,29.1694709748,0.3400000000,78.9018357003,134.9640439319,78.7958219602,29.3721961832,76.1472437964,0.3400000000,18.2000786240,-8.6989926702,76.1472437964,69.3029726856,3.9797712966,23.7235967606,14.0126267808,-31.2483082335,64.3822388896,0.2266000000,76.1472437964,78.8301360541,54.7459257399,2275.5780683868,7.9242548920,931.9767470337,0.2266000000,76.1472437964,77.7762139115,39.4229983699,1381.4735484925,13.7457034096,481.6814156951,1.7061841066,4.7230498770,931.9767470337,4.5277509023,2.4894979994,2.0382529029,0.0838971044,2.4056008950,78.0223811607,78.0223811607,77.2696032835,57.4207452460,77.2696032835,76.6006886209,77.2406904693,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.0149517682,34.8973933838,34.9206243619,45.6478749828,23.1321250172,57.2727445900,76.3000000000,22.6996541074,0.5000000000,76.1472437964,2.4894979994,78.0223811607,2.9894979994,77.7087603848,2.3160547195,27.7926566336,80.2631567601,1023.0048581013,3.5294528456,2230.7263561654,7.8594054436,0.4027442412,1.4439284854,3.3718886151,12.0889773783,65.2171682515,20.8586153919,0.0017517351,0.0054620148,1.9082691546,0.0084237746,450.4220429255,665.6355118492,51.2696507676,3.8150000000,616.7999998800,1.3935254397,25.0000000000,773.0132468336,0.0072758523,4.1207054438,32.4421345628
13860.0000000000,600.0000000000,77.6877445271,37.3089420521,30.0554922597,70.4286965173,56.7612288851,55.2743948482,53.6785020370,51.5127356354,51.0302711060,2.3378205840,2.4697044283,2.3378205840,2.4722527366,32.0403954668,2110.7823158015,27355.7388127876,1585.5601017985,20548.8589193085,4.1664772736,75.1171776421,567.9596045332,118.2288704420,567.9596045332,32.0403954668,600.0000000000,2.4697044283,37.3089420521,2.3378205840,36.6470059610,4461.9145480443,99.1651540562,600.0000000000,36.6470059610,30.0554922597,31.9196370281,2.3378205840,4931.9503191294,99.7347989251,600.0000000000,77.7070467903,77.2679727658,70.4286965173,77.6877445271,2.3378205840,75.9626418734,78.8722430497,33.1795154978,3702.8238247519,12.7461958871,929.9974620880,0.3400000000,76.1312926965,214.5518947845,75.9626418734,29.1683081291,0.3400000000,78.8722430497,134.8892361652,78.7662872987,29.3700522076,76.1312926965,0.3400000000,18.1859535424,-8.7055375992,76.1312926965,69.2818351349,3.9718113465,23.7265363520,14.1517794588,-31.5528876858,65.0189945654,0.2266000000,76.1312926965,78.8068175952,54.7115095347,2269.3177996361,8.0037905429,929.9974620880,0.2266000000,76.1312926965,77.7543108410,39.3623561469,1376.4191135719,13.7474010685,480.7178087124,1.7230260901,4.7713129736,929.9974620880,4.5277517738,2.4898212152,2.0379305586,0.0834005347,2.4064206805,78.0234859957,78.0234859957,77.2679727658,57.3855090730,77.2679727658,76.6019779175,77.2417954023,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.0413554477,35.1433778885,34.9206243619,45.6478749828,23.1321250172,57.2727445900,77.0000000000,22.9079078148,0.5000000000,76.1312926965,2.4898212152,78.0234859957,2.9898212152,77.7070467903,2.3149245384,27.7790944607,80.1417260287,1020.3702504342,3.5652119000,2226.2645775922,7.9374027743,0.4021349264,1.4580138706,3.3667872596,12.2069042044,65.2062438648,20.8377167731,0.0017555866,0.0054638934,1.9119602772,0.0084507610,450.5847177479,671.3948290858,51.2708680877,3.8500000000,616.7999998800,1.3967251654,25.0000000000,779.7967732384,0.0072982694,4.1644027745,32.6770015062
13986.0000000000,600.0000000000,77.6859602174,37.3093973768,30.0554396532,70.4263015680,56.7605430860,55.2731709685,53.6767008740,51.5114219457,51.0290673119,2.3521264851,2.4847790812,2.3521264851,2.4715774286,32.0316434740,2110.3015231525,27349.5077400565,1584.8895208346,20540.1681900161,4.1650593266,75.1025151357,567.9683565260,119.3501301899,567.9683565260,32.0316434740,600.0000000000,2.4847790812,37.3093973768,2.3521264851,36.6476517371,4461.5946564436,99.1660265095,600.0000000000,36.6476517371,30.0554396532,31.9194993900,2.3521264851,4931.5427655606,99.7350818862,600.0000000000,77.7052434529,77.2662561665,70.4263015680,77.6859602174,2.3521264851,75.9458252324,78.8411075226,33.0897391520,3684.5786090997,12.8754752181,927.9257718369,0.3400000000,76.1144206295,214.4804204481,75.9458252324,29.1670780935,0.3400000000,78.8411075226,134.8105285861,78.7352127840,29.3677962855,76.1144206295,0.3400000000,18.1711174367,-8.7123351562,76.1144206295,69.2595757372,3.9634784239,23.7296185167,14.2906469607,-31.8577006661,65.6552433201,0.2266000000,76.1144206295,78.7822381586,54.6754091417,2262.7685667826,8.0831019875,927.9257718369,0.2266000000,76.1144206295,77.7312134642,39.2987155527,1371.1325401513,13.7491882846,479.7093032808,1.7398335555,4.8193950703,927.9257718369,4.5277526658,2.4901659614,2.0375867044,0.0828777554,2.4072882061,78.0246644972,78.0246644972,77.2662561665,57.3485038508,77.2662561665,76.6033531194,77.2429740042,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.0693158932,35.3903139786,34.9206243619,45.6478749828,23.1321250172,57.2727445900,77.7000000000,23.1161615222,0.5000000000,76.1144206295,2.4901659614,78.0246644972,2.9901659614,77.7052434529,2.3137403875,27.7648846506,80.0145180351,1017.6136379542,3.6008765909,2221.5938636148,8.0152402580,0.4014966225,1.4720774188,3.3614431988,12.3246482041,65.1958651460,20.8168669818,0.0017594291,0.0054657678,1.9156416169,0.0084777384,450.7470191377,677.1483810316,51.2720829873,3.8850000000,616.7999998800,1.3999185291,25.0000000000,786.5743922316,0.0073206812,4.2079402582,32.9114621793
14112.0000000000,600.0000000000,77.6840877210,37.3098459610,30.0553869596,70.4238250010,56.7598108794,55.2719000207,53.6748519577,51.5100651827,51.0278215208,2.3664559303,2.4998777186,2.3664559303,2.4708947155,32.0227955132,2109.8160209956,27343.2156321025,1584.2140113470,20531.4135870572,4.1636330945,75.0877799572,567.9772044868,120.4710819211,567.9772044868,32.0227955132,600.0000000000,2.4998777186,37.3098459610,2.3664559303,36.6482926180,4461.2703337611,99.1668994920,600.0000000000,36.6482926180,30.0553869596,31.9193598454,2.3664559303,4931.1294057307,99.7353656437,600.0000000000,77.7033518500,77.2644550087,70.4238250010,77.6840877210,2.3664559303,75.9280916738,78.8084300329,32.9956861654,3665.5370081440,13.0041019195,925.7616762803,0.3400000000,76.0966286228,214.4050492750,75.9280916738,29.1657809341,0.3400000000,78.8084300329,134.7279235739,78.7025993281,29.3654284577,76.0966286228,0.3400000000,18.1555708490,-8.7193855598,76.0966286228,69.2361953386,3.9547722058,23.7328431948,14.4292162267,-32.1627560201,66.2909602773,0.2266000000,76.0966286228,78.7563987281,54.6376017840,2255.9303425710,8.1621791115,925.7616762803,0.2266000000,76.0966286228,77.7069228213,39.2320379355,1365.6138468361,13.7510649921,478.6558575629,1.7566049306,4.8672880426,925.7616762803,4.5277535737,2.4905326359,2.0372209377,0.0823292287,2.4082034072,78.0259180361,78.0259180361,77.2644550087,57.3097807685,77.2644550087,76.6048158150,77.2442276452,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.0988341405,35.6382561591,34.9206243619,45.6478749828,23.1321250172,57.2727445900,78.4000000000,23.3244152296,0.5000000000,76.0966286228,2.4905326359,78.0259180361,2.9905326359,77.7033518500,2.3125020738,27.7500248851,79.8815150929,1014.7351042430,3.6364426495,2216.7140316848,8.0929105785,0.4008292407,1.4861181136,3.3558556899,12.4422008698,65.1860300905,20.7960658575,0.0017632627,0.0054676380,1.9193132152,0.0085047070,450.9089482984,682.8961811501,51.2732954740,3.9200000000,616.7999998800,1.4031055504,25.0000000000,793.3461224628,0.0073430875,4.2513105787,33.1455118622
14238.0000000000,600.0000000000,77.6821285673,37.3102879562,30.0553341802,70.4212681986,56.7590330875,55.2705828202,53.6729560960,51.5086660764,51.0265344450,2.3808087891,2.5150002005,2.3808087891,2.4702047106,32.0138530488,2109.3258875821,27336.8635030646,1583.5336489862,20522.5960908610,4.1621986752,75.0729727591,567.9861469512,121.5917223023,567.9861469512,32.0138530488,600.0000000000,2.5150002005,37.3102879562,2.3808087891,36.6489286760,4460.9416380764,99.1677729920,600.0000000000,36.6489286760,30.0553341802,31.9192184192,2.3808087891,4930.7103510428,99.7356502026,600.0000000000,77.7013735110,77.2625708687,70.4212681986,77.6821285673,2.3808087891,75.9094422774,78.7742115446,32.8972972023,3645.6989068285,13.1320481159,923.5051754183,0.3400000000,76.0779177599,214.3257858959,75.9094422774,29.1644167210,0.3400000000,78.7742115446,134.6414236380,78.6684478932,29.3629487676,76.0779177599,0.3400000000,18.1393143488,-8.7266890416,76.0779177599,69.2116948301,3.9456923542,23.7362103236,14.5674741856,-32.4680626016,66.9261205802,0.2266000000,76.0779177599,78.7293003411,54.5980634144,2248.8030982418,8.2410117998,923.5051754183,0.2266000000,76.0779177599,77.6814400088,39.1622824858,1359.8630529356,13.7530311221,477.5574277536,1.7733386418,4.9149837665,923.5051754183,4.5277544923,2.4909216478,2.0368328445,0.0817554326,2.4091662152,78.0272480226,78.0272480226,77.2625708687,57.2693938755,77.2625708687,76.6063676373,77.2455577351,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.1299112241,35.8872589715,34.9206243619,45.6478749828,23.1321250172,57.2727445900,79.1000000000,23.5326689370,0.5000000000,76.0779177599,2.4909216478,78.0272480226,2.9909216478,77.7013735110,2.3112093942,27.7345127307,79.7426986525,1011.7347375701,3.6719058102,2211.6248909575,8.1704064136,0.4001326880,1.5001349358,3.3500239535,12.5595536670,65.1767367144,20.7753132405,0.0017670874,0.0054695042,1.9229751130,0.0085316665,451.0705064292,688.6382428606,51.2745055552,3.9550000000,616.7999998800,1.4062862488,25.0000000000,800.1119826142,0.0073654880,4.2945064138,33.3791458623
14364.0000000000,600.0000000000,77.6800843330,37.3107235188,30.0552813166,70.4186325859,56.7582105576,55.2692202073,53.6710141211,51.5072253796,51.0252068188,2.3951849319,2.5301463879,2.3951849319,2.4695075299,32.0048175878,2108.8312033273,27330.4523951224,1582.8485114120,20513.7167078995,4.1607561689,75.0580942142,567.9951824122,122.7120480525,567.9951824122,32.0048175878,600.0000000000,2.5301463879,37.3107235188,2.3951849319,36.6495599892,4460.6086311399,99.1686469980,600.0000000000,36.6495599892,30.0552813166,31.9190751381,2.3951849319,4930.2857160911,99.7359355681,600.0000000000,77.6993100125,77.2606053711,70.4186325859,77.6800843330,2.3951849319,75.8898781752,78.7384530686,32.7945096953,3625.0641843377,13.2592859276,921.1562692509,0.3400000000,76.0582891765,214.2426351665,75.8898781752,29.1629855275,0.3400000000,78.7384530686,134.5510314097,78.6327594880,29.3603572605,76.0582891765,0.3400000000,18.1223485324,-8.7342458455,76.0582891765,69.1860751455,3.9362385165,23.7397198375,14.7054077541,-32.7736292725,67.5606993923,0.2266000000,76.0582891765,78.7009440858,54.5567686797,2241.3868036706,8.3195899361,921.1562692509,0.2266000000,76.0582891765,77.6547661763,39.0894061719,1353.8801785267,13.7550866023,476.4139680916,1.7900331138,4.9624741189,921.1562692509,4.5277554167,2.4913334164,2.0364220003,0.0811568587,2.4101765577,78.0286559011,78.0286559011,77.2606053711,57.2274000748,77.2606053711,76.6080102585,77.2469657177,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.1625481733,36.1373769930,34.9206243619,45.6478749828,23.1321250172,57.2727445900,79.8000000000,23.7409226445,0.5000000000,76.0582891765,2.4913334164,78.0286559011,2.9913334164,77.6993100125,2.3098621364,27.7183456370,79.5980492923,1008.6126310540,3.7072618105,2206.3262423146,8.2477204338,0.3994068668,1.5141268627,3.3439471737,12.6766980336,65.1679830535,20.7546089711,0.0017709032,0.0054713663,1.9266273513,0.0085586171,451.2316947254,694.3745795385,51.2757132382,3.9900000000,616.7999998800,1.4094606437,25.0000000000,806.8719914044,0.0073878826,4.3375204340,33.6123595136
