Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from reservoir(kg/s),Mix Valve - Temperature in from reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%)
13230.0000000000,600.0000000000,77.6949214727,37.2846900460,30.0576811172,70.4665550973,56.7544032902,55.2896705144,53.7175070310,51.5348315622,51.0485718191,1.7533780495,1.8532513147,1.7533780495,2.4949461749,32.3345024266,2127.3863760177,27570.9274331894,1609.9701497444,20865.2131406871,4.2197224928,75.6783143811,567.6654975734,113.0067074211,567.6654975734,32.3345024266,600.0000000000,1.8532513147,37.2846900460,1.7533780495,36.6203381730,4474.8686081580,99.1287285382,600.0000000000,36.6203381730,30.0576811172,31.9252107051,1.7533780495,4944.6884662455,99.7233847634,600.0000000000,77.7149716974,77.2745752634,70.4665550973,77.6949214727,1.7533780495,76.0324254254,79.0042914240,33.5665846571,3782.1612498494,12.0911223690,938.9698337620,0.3400000000,76.2013062485,214.8484924338,76.0324254254,29.1734118153,0.3400000000,79.0042914240,135.2230467318,78.8980769127,29.3796178746,76.2013062485,0.3400000000,18.2493037736,-8.6751829752,76.2013062485,69.3758943551,4.0078900530,23.7132813533,13.4534314662,-30.0317597074,61.8302494584,0.2266000000,76.2013062485,78.9102804975,54.8673951566,2297.7397693492,7.6040971348,938.9698337620,0.2266000000,76.2013062485,77.8513630625,39.6365783194,1399.3799309667,13.7398396537,485.0886903292,1.6385048572,4.5283768872,938.9698337620,4.5277481007,2.4885377508,2.0392103499,0.0854113635,2.4031263872,78.0190991812,78.0190991812,77.2745752634,57.5286769997,77.2745752634,76.5968583613,77.2374081745,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,73.5000000000,21.8666392778,0.5000000000,76.2013062485,2.4885377508,78.0190991812,2.9885377508,77.7149716974,2.3200397587,27.8404771039,80.6914825238,1032.3228463646,3.3855610156,2246.4893716853,7.5459681616,0.4048934930,1.3873894120,3.3898827587,11.6156162761,65.2663543053
13356.0000000000,600.0000000000,77.6935968625,37.2848690057,30.0576521329,70.4649673507,56.7538234417,55.2888192341,53.7163646614,51.5339660928,51.0477688695,1.7609221943,1.8612091701,1.7609221943,2.4945694569,32.3296201618,2127.1128517516,27567.3825587008,1609.6009547056,20860.4283729849,4.2189738104,75.6706891870,567.6703798382,114.1383291442,567.6703798382,32.3296201618,600.0000000000,1.8612091701,37.2848690057,1.7609221943,36.6206592640,4474.6848089462,99.1292085783,600.0000000000,36.6206592640,30.0576521329,31.9251316227,1.7609221943,4944.4318240153,99.7235417835,600.0000000000,77.7136364037,77.2732985039,70.4649673507,77.6935968625,1.7609221943,76.0202030968,78.9808742742,33.4974132145,3767.8969135948,12.2232487269,937.3601700381,0.3400000000,76.1890436362,214.7965441643,76.0202030968,29.1725179888,0.3400000000,78.9808742742,135.1638489404,78.8747056511,29.3779217442,76.1890436362,0.3400000000,18.2380262915,-8.6807179761,76.1890436362,69.3592482581,4.0014190721,23.7156502556,13.5935945612,-30.3354880082,62.4687782480,0.2266000000,76.1890436362,78.8920102830,54.8395145207,2292.6351988549,7.6844288302,937.3601700381,0.2266000000,76.1890436362,77.8342420680,39.5875872696,1395.2543152958,13.7411787656,484.3043057741,1.6554692561,4.5772830907,937.3601700381,4.5277488408,2.4887807084,2.0389681324,0.0850225055,2.4037582029,78.0199295139,78.0199295139,77.2732985039,57.5008946175,77.2732985039,76.5978274538,77.2382385904,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,74.2000000000,22.0748929852,0.5000000000,76.1890436362,2.4887807084,78.0199295139,2.9887807084,77.7136364037,2.3191237165,27.8294845981,80.5930013197,1030.1770124785,3.4216548219,2242.8616889393,7.6245319086,0.4043993343,1.4015520514,3.3857455224,11.7341898958,65.2532267123
13482.0000000000,600.0000000000,77.6921775133,37.2850387144,30.0576231047,70.4632940919,56.7531927897,55.2879177755,53.7151728109,51.5330555283,51.0469218378,1.7684651896,1.8691653867,1.7684651896,2.4941860119,32.3246507144,2126.8348960516,27563.7802528287,1609.2275642714,20855.5892329570,4.2182194179,75.6630224217,567.6753492856,115.2697784470,567.6753492856,32.3246507144,600.0000000000,1.8691653867,37.2850387144,1.7684651896,36.6209731198,4474.4962079098,99.1296882854,600.0000000000,36.6209731198,30.0576231047,31.9250504743,1.7684651896,4944.1688937121,99.7236993037,600.0000000000,77.7122063082,77.2719304521,70.4632940919,77.6921775133,1.7684651896,76.0070595454,78.9559113270,33.4242163142,3752.8366517075,12.3548617940,935.6581010087,0.3400000000,76.1758567649,214.7406805855,76.0070595454,29.1715567618,0.3400000000,78.9559113270,135.1007437111,78.8497916210,29.3761135443,76.1758567649,0.3400000000,18.2260359732,-8.6865049373,76.1758567649,69.3414775814,3.9945762636,23.7181619325,13.7335246140,-30.6394144779,63.1068997510,0.2266000000,76.1758567649,78.8724759441,54.8100287255,2287.2417537524,7.7645767703,935.6581010087,0.2266000000,76.1758567649,77.8159234221,39.5357319649,1390.8964887497,13.7426076461,483.4751697068,1.6724054124,4.6260408018,935.6581010087,4.5277496180,2.4890438131,2.0387058048,0.0846058512,2.4044379620,78.0208287469,78.0208287469,77.2719304521,57.4711756189,77.2719304521,76.5988769254,77.2391379109,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,74.9000000000,22.2831466926,0.5000000000,76.1758567649,2.4890438131,78.0208287469,2.9890438131,77.7122063082,2.3181543833,27.8178526001,80.4888051148,1027.9088827833,3.4576713666,2239.0257166397,7.7029650131,0.4038764989,1.4156968896,3.3813681964,11.8526144790,65.2406530284
13608.0000000000,600.0000000000,77.6906646511,37.2851992927,30.0575940330,70.4615364286,56.7525119923,55.2869667902,53.7139321232,51.5321004531,51.0460312945,1.7760070153,1.8771199433,1.7760070153,2.4937959285,32.3195952336,2126.5525689276,27560.1212933012,1608.8500358371,20850.6964644488,4.2174593896,75.6553145850,567.6804047664,116.4010522981,567.6804047664,32.3195952336,600.0000000000,1.8771199433,37.2851992927,1.7760070153,36.6212797818,4474.3028353657,99.1301676584,600.0000000000,36.6212797818,30.0575940330,31.9249672728,1.7760070153,4943.8997600567,99.7238573318,600.0000000000,77.7106826369,77.2704723741,70.4615364286,77.6906646511,1.7760070153,75.9929955450,78.9294032713,33.3469494799,3736.9803815761,12.4859337115,933.8636266739,0.3400000000,76.1617464108,214.6809050161,75.9929955450,29.1705281843,0.3400000000,78.9294032713,135.0337328413,78.8233355102,29.3741933046,76.1617464108,0.3400000000,18.2133332415,-8.6925440174,76.1617464108,69.3225829688,3.9873613630,23.7208163370,13.8732086060,-30.9435479379,63.7445890253,0.2266000000,76.1617464108,78.8516782228,54.7789197395,2281.5594131328,7.8445308441,933.8636266739,0.2266000000,76.1617464108,77.7964079126,39.4809818152,1386.3064676345,13.7441262455,482.6012482501,1.6893117590,4.6746418932,933.8636266739,4.5277504282,2.4893274033,2.0384230249,0.0841617866,2.4051656167,78.0217980458,78.0217980458,77.2704723741,57.4395599251,77.2704723741,76.6000081278,77.2401073010,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,75.6000000000,22.4914004000,0.5000000000,76.1617464108,2.4893274033,78.0217980458,2.9893274033,77.7106826369,2.3171316033,27.8055792392,80.3788795908,1025.5185235546,3.4936063706,2234.9813056162,7.7812601824,0.4033249149,1.4298229217,3.3767501794,11.9708816121,65.2286311584
13734.0000000000,600.0000000000,77.6890595706,37.2853508680,30.0575649184,70.4596955303,56.7517817447,55.2859669660,53.7126432778,51.5311014841,51.0450978421,1.7835476514,1.8850728191,1.7835476514,2.4933993002,32.3144549308,2126.2659336111,27556.4064995999,1608.4684298257,20845.7508505406,4.2166938039,75.6475662051,567.6855450692,117.5321477076,567.6855450692,32.3144549308,600.0000000000,1.8850728191,37.2853508680,1.7835476514,36.6215792980,4474.1047261688,99.1306466964,600.0000000000,36.6215792980,30.0575649184,31.9248820334,1.7835476514,4943.6245124437,99.7240158761,600.0000000000,77.7090666841,77.2689256062,70.4596955303,77.6890595706,1.7835476514,75.9780119358,78.9013508567,33.2655654190,3720.3280136937,12.6164366175,931.9767470337,0.3400000000,76.1467134170,214.6172210609,75.9780119358,29.1694323105,0.3400000000,78.9013508567,134.9628182841,78.7953380667,29.3721610577,76.1467134170,0.3400000000,18.1999185504,-8.6988353910,76.1467134170,69.3025651177,3.9797740911,23.7236134187,14.0126335091,-31.2478972153,64.3818211445,0.2266000000,76.1467134170,78.8296179263,54.7461683905,2275.5881544381,7.9242809399,931.9767470337,0.2266000000,76.1467134170,77.7756963948,39.4233042929,1381.4842687488,13.7457345099,481.6825055231,1.7061867278,4.7230782384,931.9767470337,4.5277512674,2.4896318338,2.0381194336,0.0836907188,2.4059411150,78.0228386333,78.0228386333,77.2689256062,57.4060903349,77.2689256062,76.6012224791,77.2411479830,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,76.3000000000,22.6996541074,0.5000000000,76.1467134170,2.4896318338,78.0228386333,2.9896318338,77.7090666841,2.3160552112,27.7926625346,80.2632095990,1023.0060051925,3.5294555571,2230.7282983248,7.8594101184,0.4027445063,1.4439291401,3.3718908349,12.0889828597,65.2171590310
13860.0000000000,600.0000000000,77.6873636309,37.2854935741,30.0575357616,70.4577726245,56.7510027769,55.2849190248,53.7113069879,51.5300592688,51.0441221131,1.7910870782,1.8930239943,1.7910870782,2.4929962250,32.3092310765,2125.9750563625,27552.6367304574,1608.0828095041,20840.7532111733,4.2159227429,75.6397778371,567.6907689235,118.6630617290,567.6907689235,32.3092310765,600.0000000000,1.8930239943,37.2854935741,1.7910870782,36.6218717232,4473.9019195587,99.1311253982,600.0000000000,36.6218717232,30.0575357616,31.9247947728,1.7910870782,4943.3432446660,99.7241749453,600.0000000000,77.7073598087,77.2672915513,70.4577726245,77.6873636309,1.7910870782,75.9621096225,78.8717548900,33.1800139461,3702.8794514250,12.7463426470,929.9974620880,0.3400000000,76.1307586913,214.5496326002,75.9621096225,29.1682691990,0.3400000000,78.8717548900,134.8880021416,78.7658000957,29.3700168393,76.1307586913,0.3400000000,18.1857923839,-8.7053792484,76.1307586913,69.2814247774,3.9718141541,23.7265531239,14.1517862851,-31.5524711437,65.0185711984,0.2266000000,76.1307586913,78.8062959233,54.7117543354,2269.3279534540,8.0038169450,929.9974620880,0.2266000000,76.1307586913,77.7537897885,39.3626648832,1376.4299094340,13.7474323812,480.7189036494,1.7230287496,4.7713417116,929.9974620880,4.5277521309,2.4899574748,2.0377946561,0.0831930745,2.4067644003,78.0239517853,78.0239517853,77.2672915513,57.3708125208,77.2672915513,76.6025214582,77.2422612321,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,77.0000000000,22.9079078148,0.5000000000,76.1307586913,2.4899574748,78.0239517853,2.9899574748,77.7073598087,2.3149250329,27.7791003944,80.1417791526,1020.3714023512,3.5652146517,2226.2665288669,7.9374075172,0.4021351930,1.4580145346,3.3667894913,12.2069097637,65.2062345978
13986.0000000000,600.0000000000,77.6855782514,37.2856275509,30.0575065632,70.4557689929,56.7501758512,55.2838237205,53.7099239981,51.5289744836,51.0431047678,1.7986252764,1.9009734493,1.7986252764,2.4925868052,32.3039249958,2125.6800062694,27548.8128812519,1607.6932407934,20835.7044006819,4.2151462922,75.6319500608,567.6960750042,119.7937914611,567.6960750042,32.3039249958,600.0000000000,1.9009734493,37.2856275509,1.7986252764,36.6221571181,4473.6944589996,99.1316037630,600.0000000000,36.6221571181,30.0575065632,31.9247055098,1.7986252764,4943.0560546272,99.7243345484,600.0000000000,77.7055634300,77.2655716736,70.4557689929,77.6855782514,1.7986252764,75.9452895714,78.8406162336,33.0902419102,3684.6345917752,12.8756239313,927.9257718369,0.3400000000,76.1138832029,214.4781437776,75.9452895714,29.1670389122,0.3400000000,78.8406162336,134.8092866591,78.7347224577,29.3677606878,76.1138832029,0.3400000000,18.1709552558,-8.7121757946,76.1138832029,69.2591627471,3.9634812432,23.7296353960,14.2906538855,-31.8572785637,65.6548142943,0.2266000000,76.1138832029,78.7817131421,54.6756560305,2262.7787843963,8.0831287462,927.9257718369,0.2266000000,76.1138832029,77.7306890756,39.2990270309,1371.1434076274,13.7492197975,479.7104027670,1.7398362534,4.8194241874,927.9257718369,4.5277530142,2.4903047107,2.0374483036,0.0826692987,2.4076354119,78.0251388258,78.0251388258,77.2655716736,57.3337750252,77.2655716736,76.6039065994,77.2434483720,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,77.7000000000,23.1161615222,0.5000000000,76.1138832029,2.4903047107,78.0251388258,2.9903047107,77.7055634300,2.3137408845,27.7648906144,80.0145714192,1017.6147940760,3.6008793830,2221.5958230077,8.0152450693,0.4014968904,1.4720780921,3.3614454415,12.3246538417,65.1958558326
14112.0000000000,600.0000000000,77.6837049077,37.2857529441,30.0574773241,70.4536859678,56.7493017598,55.2826818368,53.7084950822,51.5278478311,51.0420464928,1.8061622270,1.9089211652,1.8061622270,2.4921711470,32.2985380652,2125.3808550393,27544.9358813097,1607.2997920710,20830.6053052401,4.2143645406,75.6240834794,567.7014619348,120.9243340502,567.7014619348,32.2985380652,600.0000000000,1.9089211652,37.2857529441,1.8061622270,36.6224355499,4473.4823920129,99.1320817897,600.0000000000,36.6224355499,30.0574773241,31.9246142648,1.8061622270,4942.7630440432,99.7244946946,600.0000000000,77.7036790232,77.2637674950,70.4536859678,77.6837049077,1.8061622270,75.9275528070,78.8079358019,32.9961931111,3665.5933254520,13.0042525981,925.7616762803,0.3400000000,76.0960879800,214.4027589874,75.9275528070,29.1657415166,0.3400000000,78.8079358019,134.7266742177,78.7021060657,29.3653926441,76.0960879800,0.3400000000,18.1554077082,-8.7192252485,76.0960879800,69.2357798732,3.9547750354,23.7328601751,14.4292232504,-32.1623283232,66.2905255582,0.2266000000,76.0960879800,78.7558705671,54.6378506984,2255.9406199899,8.1622062289,925.7616762803,0.2266000000,76.0960879800,77.7063952967,39.2323520841,1365.6247819194,13.7510966933,478.6569610377,1.7566076670,4.8673175412,925.7616762803,4.5277539125,2.4906739382,2.0370799744,0.0821198532,2.4085540850,78.0264011224,78.0264011224,77.2637674950,57.2950292548,77.2637674950,76.6053794870,77.2447107697,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,78.4000000000,23.3244152296,0.5000000000,76.0960879800,2.4906739382,78.0264011224,2.9906739382,77.7036790232,2.3125025730,27.7500308762,79.8815687120,1014.7362639482,3.6364454822,2216.7159981977,8.0929154586,0.4008295098,1.4861187964,3.3558579425,12.4422065860,65.1860207311
14238.0000000000,600.0000000000,77.6817451267,37.2858699043,30.0574480450,70.4515249277,56.7483813230,55.2814941845,53.7070210407,51.5266800386,51.0409479982,1.8136979113,1.9168671237,1.8136979113,2.4917493602,32.2930717077,2125.0776767845,27541.0066911274,1606.9025339684,20825.4568402303,4.2135775799,75.6161787177,567.7069282923,122.0546866916,567.7069282923,32.2930717077,600.0000000000,1.9168671237,37.2858699043,1.8136979113,36.6227070914,4473.2657700014,99.1325594775,600.0000000000,36.6227070914,30.0574480450,31.9245210600,1.8136979113,4942.4643181352,99.7246553936,600.0000000000,77.7017081151,77.2618805898,70.4515249277,77.6817451267,1.8136979113,75.9089004094,78.7737145593,32.8978082129,3645.7555373407,13.1322007712,923.5051754183,0.3400000000,76.0773741060,214.3234828614,75.9089004094,29.1643770822,0.3400000000,78.7737145593,134.6401673272,78.6679518817,29.3629127514,76.0773741060,0.3400000000,18.1391503106,-8.7265278417,76.0773741060,69.2112770469,3.9456951925,23.7362273985,14.5674813085,-32.4676292779,66.9256801351,0.2266000000,76.0773741060,78.7287692362,54.5983142929,2248.8134315086,8.2410392779,923.5051754183,0.2266000000,76.0773741060,77.6809095486,39.1625992334,1359.8740516139,13.7530629995,477.5585346569,1.7733414169,4.9150136490,923.5051754183,4.5277548209,2.4910655655,2.0366892554,0.0815452150,2.4095203505,78.0277400814,78.0277400814,77.2618805898,57.2546294749,77.2618805898,76.6069417495,77.2460498309,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,79.1000000000,23.5326689370,0.5000000000,76.0773741060,2.4910655655,78.0277400814,2.9910655655,77.7017081151,2.3112098955,27.7345187465,79.7427524815,1011.7359002381,3.6719086835,2211.6268635930,8.1704113626,0.4001329581,1.5001356280,3.3500262149,12.5595594623,65.1767273093
14364.0000000000,600.0000000000,77.6797004822,37.2859785869,30.0574187267,70.4492872933,56.7474153860,55.2802615993,53.7055026987,51.5254718558,51.0398100163,1.8212323109,1.9248113072,1.8212323109,2.4913215578,32.2875273888,2124.7705478029,27537.0262995255,1606.5015391629,20820.2599475509,4.2127855046,75.6082364199,567.7124726112,123.1848466309,567.7124726112,32.2875273888,600.0000000000,1.9248113072,37.2859785869,1.8212323109,36.6229718208,4473.0446480674,99.1330368255,600.0000000000,36.6229718208,30.0574187267,31.9244259189,1.8212323109,4942.1599853152,99.7248166551,600.0000000000,77.6996522791,77.2599125802,70.4492872933,77.6797004822,1.8212323109,75.8893335105,78.7379535162,32.7950246496,3625.1211067426,13.2594405701,921.1562692509,0.3400000000,76.0577427166,214.2403202542,75.8893335105,29.1629456821,0.3400000000,78.7379535162,134.5497686184,78.6322609145,29.3603210551,76.0577427166,0.3400000000,18.1221836592,-8.7340838181,76.0577427166,69.1856552019,3.9362413623,23.7397370004,14.7054149764,-32.7731902921,67.5602531910,0.2266000000,76.0577427166,78.7004102369,54.5570214600,2241.3971887879,8.3196177768,921.1562692509,0.2266000000,76.0577427166,77.6542329808,39.0897254476,1353.8912367915,13.7551186438,476.4150778651,1.7900359277,4.9625043875,921.1562692509,4.5277557343,2.4914800104,2.0362757238,0.0809458748,2.4105341357,78.0291571428,78.0291571428,77.2599125802,57.2126328028,77.2599125802,76.6085950536,77.2474669951,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,79.8000000000,23.7409226445,0.5000000000,76.0577427166,2.4914800104,78.0291571428,2.9914800104,77.6996522791,2.3098626396,27.7183516746,79.5981033064,1008.6137960667,3.7072647245,2206.3282200784,8.2477254520,0.3994071379,1.5141275644,3.3439494428,12.6767039082,65.1679736032
14490.0000000000,600.0000000000,77.6775725902,37.2860791516,30.0573893702,70.4469745232,56.7464048168,55.2789849394,53.7039409032,51.5242240521,51.0386332986,1.8287654078,1.9327536984,1.8287654078,2.4908878559,32.2819066125,2124.4595463538,27532.9957207450,1606.0968821659,20815.0155928697,4.2119884117,75.6002572477,567.7180933875,124.3148111661,567.7180933875,32.2819066125,600.0000000000,1.9327536984,37.2860791516,1.8287654078,36.6232298218,4472.8190848225,99.1335138326,600.0000000000,36.6232298218,30.0573893702,31.9243288670,1.8287654078,4941.8501568636,99.7249784889,600.0000000000,77.6975131311,77.2578651312,70.4469745232,77.6775725902,1.8287654078,75.8688532909,78.7006537267,32.6877765256,3603.6899076738,13.3859441103,918.7149577780,0.3400000000,76.0371949965,214.1532762294,75.8688532909,29.1614473928,0.3400000000,78.7006537267,134.4554808348,78.5950342159,29.3576176024,76.0371949965,0.3400000000,18.1045083759,-8.7418934323,76.0371949965,69.1589153116,3.9264131776,23.7433889126,14.8430111582,-33.0790202385,68.1942199127,0.2266000000,76.0371949965,78.6707947039,54.5139455010,2233.6918604107,8.3979316081,918.7149577780,0.2266000000,76.0371949965,77.6263667918,39.0136854052,1347.6763583751,13.7572635506,475.2265429578,1.8066896226,5.0097816340,918.7149577780,4.5277566474,2.4919176992,2.0358389482,0.0803223355,2.4115953636,78.0306537752,78.0306537752,77.2578651312,57.1690992004,77.2578651312,76.6103410985,77.2489637302,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,80.5000000000,23.9491763519,0.5000000000,76.0371949965,2.4919176992,78.0306537752,2.9919176992,77.6975131311,2.3084605826,27.7015269917,79.4476008832,1005.3700495750,3.7425093459,2200.8198602896,8.3248503903,0.3986519472,1.5280935793,3.3376267734,12.7936313322,65.1597576678
14616.0000000000,600.0000000000,77.6753631043,37.2861717618,30.0573599764,70.4445881099,56.7453505035,55.2776650826,53.7023365207,51.5229374148,51.0374186142,1.8362971843,1.9406942809,1.8362971843,2.4904483732,32.2762109163,2124.1447524303,27528.9159914973,1605.6886391076,20809.7247628348,4.2111864001,75.5922418785,567.7237890837,125.4445776480,567.7237890837,32.2762109163,600.0000000000,1.9406942809,37.2861717618,1.8362971843,36.6234811829,4472.5891421919,99.1339904982,600.0000000000,36.6234811829,30.0573599764,31.9242299307,1.8362971843,4941.5349466028,99.7251409053,600.0000000000,77.6952923242,77.2557399457,70.4445881099,77.6753631043,1.8362971843,75.8474609763,78.6618162849,32.5759945131,3581.4618095767,13.5116835024,916.1812409997,0.3400000000,76.0157321751,214.0623560439,75.8474609763,29.1598822936,0.3400000000,78.6618162849,134.3573068251,78.5562728779,29.3548024423,76.0157321751,0.3400000000,18.0861251067,-8.7499569489,76.0157321751,69.1310583864,3.9162102570,23.7471830641,14.9802567447,-33.3851279993,68.8275555095,0.2266000000,76.0157321751,78.6399238145,54.4690583272,2225.6974136608,8.4759706533,916.1812409997,0.2266000000,76.0157321751,77.5973122261,38.9344314209,1341.2294381988,13.7594976417,473.9928802975,1.8233009228,5.0568372667,916.1812409997,4.5277575550,2.4923790646,2.0353784903,0.0796751108,2.4127039538,78.0322314706,78.0322314706,77.2557399457,57.1240914657,77.2557399457,76.6121816096,77.2505415278,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,81.2000000000,24.1574300593,0.5000000000,76.0157321751,2.4923790646,78.0322314706,2.9923790646,77.6952923242,2.3070034924,27.6840419084,79.2912240164,1002.0047641021,3.7776382920,2195.1015686377,8.4017788336,0.3978672798,1.5420326429,3.3310573161,12.9103331125,65.1520775759
14742.0000000000,600.0000000000,77.6730737103,37.2862565844,30.0573305462,70.4421295750,56.7442533518,55.2763029240,53.7006904345,51.5216127467,51.0361667472,1.8438276232,1.9486330385,1.8438276232,2.4900032305,32.2704418675,2123.8262475293,27524.7881679791,1605.2768875195,20804.3884622531,4.2103795709,75.5841910037,567.7295581325,126.5741434821,567.7295581325,32.2704418675,600.0000000000,1.9486330385,37.2862565844,1.8438276232,36.6237259973,4472.3548852112,99.1344668214,600.0000000000,36.6237259973,30.0573305462,31.9241291382,1.8438276232,4941.2144705661,99.7253039142,600.0000000000,77.6929915443,77.2535387597,70.4421295750,77.6730737103,1.8438276232,75.8251578337,78.6214423214,32.4596057345,3558.4366772056,13.6366308528,913.5551189159,0.3400000000,75.9933555239,213.9675651325,75.8251578337,29.1582504663,0.3400000000,78.6214423214,134.2552495339,78.5159780289,29.3518756250,75.9933555239,0.3400000000,18.0670345210,-8.7582746413,75.9933555239,69.1020854705,3.9056322043,23.7511193813,15.1171386133,-33.6915224657,69.4602352136,0.2266000000,75.9933555239,78.6077987860,54.4223304163,2217.4138146683,8.5537247927,913.5551189159,0.2266000000,75.9933555239,77.5670705706,38.8519133682,1334.5504990781,13.7618208360,472.7140383246,1.8398682481,5.1036631646,913.5551189159,4.5277584517,2.4928645451,2.0348939065,0.0790047231,2.4138598220,78.0338917396,78.0338917396,77.2535387597,57.0776752234,77.2535387597,76.6141183326,77.2522018976,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,81.9000000000,24.3656837667,0.5000000000,75.9933555239,2.4928645451,78.0338917396,2.9928645451,77.6929915443,2.3054911261,27.6658935133,79.1289506077,998.5180483725,3.8126473110,2189.1731213326,8.4785034306,0.3970530248,1.5559437216,3.3242401427,13.0268005950,65.1449314172
14868.0000000000,600.0000000000,77.6707061221,37.2863337887,30.0573010806,70.4396004649,56.7431142822,55.2748993735,53.6990035427,51.5202508637,51.0348784947,1.8513567075,1.9565699560,1.8513567075,2.4895525508,32.2646010580,2123.5041144184,27520.6133228630,1604.8617061148,20799.0077112480,4.2095680265,75.5761053260,567.7353989420,127.7035061290,567.7353989420,32.2646010580,600.0000000000,1.9565699560,37.2863337887,1.8513567075,36.6239643625,4472.1163818201,99.1349428012,600.0000000000,36.6239643625,30.0573010806,31.9240265185,1.8513567075,4940.8888466636,99.7254675259,600.0000000000,77.6906125049,77.2512633370,70.4396004649,77.6707061221,1.8513567075,75.8019451676,78.5795330003,32.3385336461,3534.6143713388,13.7607582626,910.8365915267,0.3400000000,75.9700663515,213.8689090918,75.8019451676,29.1565519950,0.3400000000,78.5795330003,134.1493119932,78.4741508306,29.3488372020,75.9700663515,0.3400000000,18.0472373106,-8.7668467907,75.9700663515,69.0719976397,3.8946786092,23.7551977885,15.2536436270,-33.9982125388,70.0922342811,0.2266000000,75.9700663515,78.5744208713,54.3737307640,2208.8410284563,8.6311839052,910.8365915267,0.2266000000,75.9700663515,77.5356431503,38.7660785966,1327.6395648822,13.7642330500,471.3899635695,1.8563900162,5.1502512075,910.8365915267,4.5277593320,2.4933745827,2.0343847493,0.0783117022,2.4150628805,78.0356361057,78.0356361057,77.2512633370,57.0299189147,77.2512633370,76.6161530273,77.2539463628,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,82.6000000000,24.5739374741,0.5000000000,75.9700663515,2.4933745827,78.0356361057,2.9933745827,77.6906125049,2.3039232309,27.6470787709,78.9607576446,994.9100166914,3.8475321546,2183.0342864084,8.5550168215,0.3962090666,1.5698257778,3.3171742863,13.1430250929,65.1383172972
14994.0000000000,600.0000000000,77.6682620762,37.2864035467,30.0572715806,70.4370023467,56.7419342274,55.2734553529,53.6972767547,51.5188525926,51.0335546641,1.8588844207,1.9645050183,1.8588844207,2.4890964583,32.2586901000,2123.1784369037,27516.3925422718,1604.4431745678,20793.5835423991,4.2087518706,75.5679855579,567.7413099000,128.8326631055,567.7413099000,32.2586901000,600.0000000000,1.9645050183,37.2864035467,1.8588844207,36.6241963803,4471.8737026415,99.1354184371,600.0000000000,36.6241963803,30.0572715806,31.9239221022,1.8588844207,4940.5581943463,99.7256317504,600.0000000000,77.6881569422,77.2489154638,70.4370023467,77.6682620762,1.8588844207,75.7778243165,78.5360895153,32.2126979114,3509.9947492552,13.8840378284,908.0256588321,0.3400000000,75.9458660010,213.7663936645,75.7778243165,29.1547869658,0.3400000000,78.5360895153,134.0394973139,78.4307924743,29.3456872256,75.9458660010,0.3400000000,18.0267341879,-8.7756736849,75.9458660010,69.0407959978,3.8833490468,23.7594182075,15.3897586346,-34.3052071298,70.7235279926,0.2266000000,75.9458660010,78.5397913556,54.3232268326,2199.9790190205,8.7083378688,908.0256588321,0.2266000000,75.9458660010,77.5030313254,38.6768718437,1320.4966606076,13.7667341979,470.0206006644,1.8728646431,5.1965932759,908.0256588321,4.5277601906,2.4939096218,2.0338505688,0.0775965838,2.4163130380,78.0374661004,78.0374661004,77.2489154638,56.9808937849,77.2489154638,76.6182874617,77.2557764540,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,83.3000000000,24.7821911815,0.5000000000,75.9458660010,2.4939096218,78.0374661004,2.9939096218,77.6881569422,2.3022995433,27.6275945195,78.7866211881,991.1807891494,3.8822885791,2176.6848237480,8.6313116387,0.3953352852,1.5836777698,3.3098587413,13.2589978845,65.1322333363
15120.0000000000,600.0000000000,77.6657433270,37.2864660321,30.0572420473,70.4343368034,56.7407141301,55.2719717936,53.6955109895,51.5174187684,51.0321960714,1.8664107466,1.9724382113,1.8664107466,2.4886350788,32.2527106218,2122.8492995948,27512.1269227486,1604.0213732936,20788.1169978856,4.2079312081,75.5598324196,567.7472893782,129.9616119851,567.7472893782,32.2527106218,600.0000000000,1.9724382113,37.2864660321,1.8664107466,36.6244221559,4471.6269207740,99.1358937281,600.0000000000,36.6244221559,30.0572420473,31.9238159206,1.8664107466,4940.2226342690,99.7257965979,600.0000000000,77.6856266104,77.2464969443,70.4343368034,77.6657433270,1.8664107466,75.7527966487,78.4911130863,32.0820142640,3484.5776649156,14.0064416415,905.1223208320,0.3400000000,75.9207558449,213.6600247216,75.7527966487,29.1529554667,0.3400000000,78.4911130863,133.9258086762,78.3859041776,29.3424257488,75.9207558449,0.3400000000,18.0055258855,-8.7847556170,75.9207558449,69.0084816737,3.8716430779,23.7637805579,15.5254704694,-34.6125151597,71.3540916540,0.2266000000,75.9207558449,78.5039115522,54.2707844968,2190.8277494020,8.7851765599,905.1223208320,0.2266000000,75.9207558449,77.4692364867,38.5842351416,1313.1218124540,13.7693241921,468.6058923549,1.8892905426,5.2426812513,905.1223208320,4.5277610217,2.4944701074,2.0332909143,0.0768599074,2.4176102000,78.0393832580,78.0393832580,77.2464969443,56.9306738704,77.2464969443,76.6205234057,77.2576937052,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,84.0000000000,24.9904448889,0.5000000000,75.9207558449,2.4944701074,78.0393832580,2.9944701074,77.6856266104,2.3006197891,27.6074374693,78.6065163608,987.3304918372,3.9169123447,2170.1244851093,8.7073805059,0.3944315557,1.5974986515,3.3022924626,13.3747102125,65.1266776682
15246.0000000000,600.0000000000,77.6631516419,37.2865214198,30.0572124818,70.4316054297,56.7394549395,55.2704496337,53.6937071728,51.5159502327,51.0308035384,1.8739356693,1.9803695211,1.8739356693,2.4881685388,32.2466642630,2122.5167876720,27507.8175682293,1603.5963832274,20782.6091266267,4.2071061445,75.5516466367,567.7533357370,131.0903503985,567.7533357370,32.2466642630,600.0000000000,1.9803695211,37.2865214198,1.8739356693,36.6246417981,4471.3761115615,99.1363686736,600.0000000000,36.6246417981,30.0572124818,31.9237080062,1.8739356693,4939.8822879539,99.7259620784,600.0000000000,77.6830232767,77.2440095950,70.4316054297,77.6631516419,1.8739356693,75.7268635582,78.4446049556,31.9463943636,3458.3629693810,14.1279417881,902.1265775265,0.3400000000,75.8947372822,213.5498082469,75.7268635582,29.1510575869,0.3400000000,78.4446049556,133.8082493207,78.3394871804,29.3390528249,75.8947372822,0.3400000000,17.9836131545,-8.7940928847,75.8947372822,68.9750558187,3.8595602488,23.7682847577,15.6607659492,-34.9201455602,71.9839005973,0.2266000000,75.8947372822,78.4667827991,54.2163679854,2181.3871817473,8.8616898538,902.1265775265,0.2266000000,75.8947372822,77.4342600524,38.4881077178,1305.5150479002,13.7720029430,467.1457795124,1.9056661265,5.2885070162,902.1265775265,4.5277618199,2.4950564841,2.0327053358,0.0761022153,2.4189542688,78.0413891105,78.0413891105,77.2440095950,56.8793359834,77.2440095950,76.6228626250,77.2596996475,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,84.7000000000,25.1986985963,0.5000000000,75.8947372822,2.4950564841,78.0413891105,2.9950564841,77.6830232767,2.2988836833,27.5866041997,78.4204173333,983.3592570688,3.9513992162,2163.3530141501,8.7832160378,0.3934977485,1.6112873725,3.2944743650,13.4901532822,65.1216484387
15372.0000000000,600.0000000000,77.6604887963,37.2865698858,30.0571828852,70.4288098274,56.7381576095,55.2688898156,53.6918662343,51.5144478304,51.0293778906,1.8814591736,1.9882989344,1.8814591736,2.4876969653,32.2405526698,2122.1809866532,27503.4655870261,1603.1682856046,20777.0609814362,4.2062767855,75.5434289388,567.7594473302,132.2188760338,567.7594473302,32.2405526698,600.0000000000,1.9882989344,37.2865698858,1.8814591736,36.6248554187,4471.1213523696,99.1368432729,600.0000000000,36.6248554187,30.0571828852,31.9235983923,1.8814591736,4939.5372774549,99.7261282016,600.0000000000,77.6803487163,77.2414552397,70.4288098274,77.6604887963,1.8814591736,75.7000264613,78.3965663846,31.8057456454,3431.3505114670,14.2485103492,899.0384289155,0.3400000000,75.8678117336,213.4357503192,75.7000264613,29.1490934170,0.3400000000,78.3965663846,133.6868225391,78.2915427414,29.3355685074,75.8678117336,0.3400000000,17.9609967634,-8.8036857886,75.8678117336,68.9405196029,3.8471000918,23.7729307226,15.7956318758,-35.2281072734,72.6129301810,0.2266000000,75.8678117336,78.4284064546,54.1599398219,2171.6572774611,8.9378676244,899.0384289155,0.2266000000,75.8678117336,77.3981034636,38.3884258899,1297.6763957813,13.7747703597,465.6402011459,1.9219898048,5.3340624540,899.0384289155,4.5277625796,2.4956691940,2.0320933856,0.0753240504,2.4203451436,78.0434851822,78.0434851822,77.2414552397,56.8269596951,77.2414552397,76.6253068753,77.2617958048,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,85.4000000000,25.4069523037,0.5000000000,75.8678117336,2.4956691940,78.0434851822,2.9956691940,77.6803487163,2.2970909298,27.5650911575,78.2282973103,979.2672236151,3.9857449634,2156.3701464548,8.8588108402,0.3925337292,1.6250428778,3.2864033229,13.6053182602,65.1171438050
15498.0000000000,600.0000000000,77.6577565688,37.2866116062,30.0571532586,70.4259516010,56.7368230954,55.2672932834,53.6899891053,51.5129124082,51.0279199551,1.8889812442,1.9962264385,1.8889812442,2.4872204854,32.2343774912,2121.8419821628,27499.0720888296,1602.7371617435,20771.4736161961,4.2054432373,75.5351800566,567.7656225088,133.3471866370,567.7656225088,32.2343774912,600.0000000000,1.9962264385,37.2866116062,1.8889812442,36.6250631322,4470.8627223555,99.1373175252,600.0000000000,36.6250631322,30.0571532586,31.9234871128,1.8889812442,4939.1877250231,99.7262949773,600.0000000000,77.6776047076,77.2388357046,70.4259516010,77.6577565688,1.8889812442,75.6722867919,78.3469986498,31.6599711581,3403.5401381039,14.3681194003,895.8578749991,0.3400000000,75.8399806379,213.3178570957,75.6722867919,29.1470630484,0.3400000000,78.3469986498,133.5615316654,78.2420721346,29.3319728497,75.8399806379,0.3400000000,17.9376774970,-8.8135346314,75.8399806379,68.9048742124,3.8342621247,23.7777183668,15.9300550341,-35.5364092518,73.2411557907,0.2266000000,75.8399806379,78.3887838936,54.1014607562,2161.6379971671,9.0136997441,895.8578749991,0.2266000000,75.8399806379,77.3607681807,38.2851229530,1289.6058863659,13.7776263497,464.0890944139,1.9382599849,5.3793394492,895.8578749991,4.5277632953,2.4963086759,2.0314546194,0.0745259552,2.4217827207,78.0456729852,78.0456729852,77.2388357046,56.7736273156,77.2388357046,76.6278578964,77.2639836883,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,86.1000000000,25.6152060111,0.5000000000,75.8399806379,2.4963086759,78.0456729852,2.9963086759,77.6776047076,2.2952412211,27.5428946538,78.0301285168,975.0545369473,4.0199453608,2149.1756095599,8.9341575094,0.3915393584,1.6387641075,3.2780781694,13.7201962729,65.1131619333
15624.0000000000,600.0000000000,77.6549567363,37.2866467573,30.0571236031,70.4230323538,56.7354523521,55.2656609802,53.6880767162,51.5113448118,51.0264305581,1.8965018667,2.0041520212,1.8965018667,2.4867392264,32.2281403736,2121.4998597018,27494.6381817347,1602.3030928281,20765.8480830522,4.2046056058,75.5269007208,567.7718596264,134.4752800116,567.7718596264,32.2281403736,600.0000000000,2.0041520212,37.2866467573,1.8965018667,36.6252650557,4470.6003022375,99.1377914299,600.0000000000,36.6252650557,30.0571236031,31.9233742027,1.8965018667,4938.8337527761,99.7264624149,600.0000000000,77.6747930274,77.2361528132,70.4230323538,77.6549567363,1.8965018667,75.6436459981,78.2959030389,31.5089693861,3374.9316942839,14.4867410118,892.5849157773,0.3400000000,75.8112454479,213.1961347945,75.6436459981,29.1449665729,0.3400000000,78.2959030389,133.4323800651,78.1910766452,29.3282659045,75.8112454479,0.3400000000,17.9136561551,-8.8236397166,75.8112454479,68.8681208463,3.8210458513,23.7826476026,16.0640221921,-35.8450604587,73.8685528399,0.2266000000,75.8112454479,78.3479165038,54.0408896977,2151.3293008804,9.0891760842,892.5849157773,0.2266000000,75.8112454479,77.3222556796,38.1781290612,1281.3035514348,13.7805708198,462.4923946368,1.9544750723,5.4243298873,892.5849157773,4.5277639615,2.4969753631,2.0307885984,0.0737084696,2.4232668935,78.0479540138,78.0479540138,77.2361528132,56.7194238716,77.2361528132,76.6305174060,77.2662647918,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,86.8000000000,25.8234597185,0.5000000000,75.8112454479,2.4969753631,78.0479540138,2.9969753631,77.6747930274,2.2933342385,27.5200108618,77.8258821821,970.7213494912,4.0539961882,2141.7691229800,9.0092486321,0.3905144917,1.6524499967,3.2694976959,13.8347784052,65.1097009983
15750.0000000000,600.0000000000,77.6520910693,37.2866755145,30.0570939199,70.4200536828,56.7340463305,55.2639938458,53.6861299941,51.5097458839,51.0249105229,1.9040210268,2.0120756706,1.9040210268,2.4862533146,32.2218429573,2121.1547044211,27490.1649692971,1601.8661596946,20760.1854296423,4.2037639964,75.5185916593,567.7781570427,135.6031540187,567.7781570427,32.2218429573,600.0000000000,2.0120756706,37.2866755145,1.9040210268,36.6254613080,4470.3341740611,99.1382649865,600.0000000000,36.6254613080,30.0570939199,31.9232596971,1.9040210268,4938.4754823687,99.7266305234,600.0000000000,77.6719154459,77.2334083812,70.4200536828,77.6520910693,1.9040210268,75.6141055378,78.2432808476,31.3526340738,3345.5250241882,14.6043472483,889.2195512500,0.3400000000,75.7816076263,213.0705896781,75.6141055378,29.1428040829,0.3400000000,78.2432808476,133.2993711275,78.1385575665,29.3244477240,75.7816076263,0.3400000000,17.8889335511,-8.8340013474,75.7816076263,68.8302607130,3.8074507612,23.7877183412,16.1975201002,-36.1540698678,74.4950967702,0.2266000000,75.7816076263,78.3058056815,53.9781836409,2140.7311480553,9.1642865144,889.2195512500,0.2266000000,75.7816076263,77.2825674473,38.0673711012,1272.7694243586,13.7836036758,460.8500353081,1.9706334699,5.4690256551,889.2195512500,4.5277645727,2.4976696827,2.0300948900,0.0728721297,2.4247975530,78.0503297400,78.0503297400,77.2334083812,56.6644370809,77.2334083812,76.6332870944,77.2686405867,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,87.5000000000,26.0317134259,0.5000000000,75.7816076263,2.4976696827,78.0503297400,2.9976696827,77.6719154459,2.2913696512,27.4964358139,77.6155285245,966.2678208917,4.0878932308,2134.1503982339,9.0840767850,0.3894589797,1.6660994754,3.2606606512,13.9490556991,65.1067591814
15876.0000000000,600.0000000000,77.6491613271,37.2866980523,30.0570642101,70.4170171751,56.7326059758,55.2622928138,53.6841498599,51.5081164618,51.0233606673,1.9115387105,2.0199973754,1.9115387105,2.4857628759,32.2154868717,2120.8066008969,27485.6535476238,1601.4264426199,20754.4866963537,4.2029185137,75.5102535961,567.7845131283,136.7308065767,567.7845131283,32.2154868717,600.0000000000,2.0199973754,37.2866980523,1.9115387105,36.6256520098,4470.0644209644,99.1387381941,600.0000000000,36.6256520098,30.0570642101,31.9231436318,1.9115387105,4938.1130346687,99.7267993119,600.0000000000,77.6689737223,77.2306042117,70.4170171751,77.6491613271,1.9115387105,75.5836668746,78.1891333758,31.1908540278,3315.3199713133,14.7209101693,885.7617814173,0.3400000000,75.7510686415,212.9412280356,75.5836668746,29.1405756706,0.3400000000,78.1891333758,133.1625082558,78.0845161956,29.3205183595,75.7510686415,0.3400000000,17.8635105114,-8.8446198251,75.7510686415,68.7912950279,3.7934763296,23.7929304923,16.3305354905,-36.4634464636,75.1207630514,0.2266000000,75.7510686415,78.2624528277,53.9132975871,2129.8434976716,9.2390209029,885.7617814173,0.2266000000,75.7510686415,77.2417049784,37.9527725575,1264.0035401761,13.7867248229,459.1619481064,1.9867335787,5.5134186403,885.7617814173,4.5277651236,2.4983920536,2.0293730700,0.0720174663,2.4263745873,78.0528016083,78.0528016083,77.2306042117,56.6087573222,77.2306042117,76.6361686184,77.2711125171,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,88.2000000000,26.2399671333,0.5000000000,75.7510686415,2.4983920536,78.0528016083,2.9983920536,77.6689737223,2.2893471166,27.4721653987,77.3990367345,961.6941182882,4.1216322798,2126.3191388704,9.1586345345,0.3883726678,1.6797114684,3.2515657410,14.0630191517,65.1043346690
16002.0000000000,600.0000000000,77.6461692530,37.2867145435,30.0570344750,70.4139244032,56.7311322247,55.2605588096,53.6821372262,51.5064573753,51.0217818021,1.9190549044,2.0279171247,1.9190549044,2.4852680348,32.2090737310,2120.4556329091,27481.1050025020,1600.9840211128,20748.7529136214,4.2020692617,75.5018872485,567.7909262690,137.8582356606,567.7909262690,32.2090737310,600.0000000000,2.0279171247,37.2867145435,1.9190549044,36.6258372831,4469.7911269431,99.1392110524,600.0000000000,36.6258372831,30.0570344750,31.9230260430,1.9190549044,4937.7465294355,99.7269687886,600.0000000000,77.6659695999,77.2277420904,70.4139244032,77.6461692530,1.9190549044,75.5523314742,78.1334619236,31.0235129074,3284.3163785369,14.8364018285,882.2116062791,0.3400000000,75.7196299641,212.8080561663,75.5523314742,29.1382814279,0.3400000000,78.1334619236,133.0217948571,78.0289538301,29.3164778608,75.7196299641,0.3400000000,17.8373878733,-8.8554954489,75.7196299641,68.7512250096,3.7791220181,23.7982839641,16.4630550767,-36.7731992410,75.7455271834,0.2266000000,75.7196299641,78.2178593444,53.8461844607,2118.6663082761,9.3133691166,882.2116062791,0.2266000000,75.7196299641,77.1996697708,37.8342533702,1255.0059356718,13.7899341658,457.4280629069,2.0027737967,5.5575007322,882.2116062791,4.5277656088,2.4991428856,2.0286227231,0.0711450031,2.4279978825,78.0553710316,78.0553710316,77.2277420904,56.5524776012,77.2277420904,76.6391635962,77.2736819950,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,88.9000000000,26.4482208408,0.5000000000,75.7196299641,2.4991428856,78.0553710316,2.9991428856,77.6659695999,2.2872662798,27.4471953581,77.1763749576,957.0004166024,4.1552091319,2118.2750404938,9.2329144366,0.3872553962,1.6932848949,3.2422116271,14.1766597145,65.1024256510
16128.0000000000,600.0000000000,77.6431165699,37.2867251591,30.0570047157,70.4107769213,56.7296260028,55.2587927476,53.6800929950,51.5047694444,51.0201747282,1.9265695953,2.0358349081,1.9265695953,2.4847689144,32.2026051302,2120.1018832229,27476.5204065682,1600.5389737086,20742.9850992641,4.2012163429,75.4934933257,567.7973948698,138.9854393017,567.7973948698,32.2026051302,600.0000000000,2.0358349081,37.2867251591,1.9265695953,36.6260172509,4469.5143766150,99.1396835607,600.0000000000,36.6260172509,30.0570047157,31.9229069670,1.9265695953,4937.3760850039,99.7271389619,600.0000000000,77.6629048013,77.2248237804,70.4107769213,77.6431165699,1.9265695953,75.5201008001,78.0762677881,30.8504890111,3252.5140892471,14.9507942743,878.5690258355,0.3400000000,75.6872930624,212.6710803625,75.5201008001,29.1359214462,0.3400000000,78.0762677881,132.8772343345,77.9718717644,29.3123262765,75.6872930624,0.3400000000,17.8105664847,-8.8666285136,75.6872930624,68.7100518771,3.7643872738,23.8037786641,16.5950655531,-37.0833372054,76.3693646955,0.2266000000,75.6872930624,78.1720266306,53.7767950221,2107.1995381154,9.3873210209,878.5690258355,0.2266000000,75.6872930624,77.1564633221,37.7117297833,1245.7766494540,13.7932316095,455.6483077924,2.0187525199,5.6012638213,878.5690258355,4.5277660231,2.4999225778,2.0278434453,0.0702552556,2.4296673222,78.0580393859,78.0580393859,77.2248237804,56.4956935097,77.2248237804,76.6422736014,77.2763503959,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,89.6000000000,26.6564745482,0.5000000000,75.6872930624,2.4999225778,78.0580393859,2.9999225778,77.6629048013,2.2851267737,27.4215212842,76.9475102757,952.1868988366,4.1886195906,2110.0177907895,9.3069090364,0.3861069996,1.7068186684,3.2325969266,14.2899682908,65.1010303191
16254.0000000000,600.0000000000,77.6400049755,37.2867300676,30.0569749333,70.4075762608,56.7280882221,55.2569955288,53.6780180550,51.5030534770,51.0185402351,1.9340827706,2.0437507155,1.9340827706,2.4842656359,32.1960826406,2119.7454333734,27471.9008165194,1600.0913777670,20737.1842558605,4.2003598582,75.4850725269,567.8039173594,140.1124155867,567.8039173594,32.1960826406,600.0000000000,2.0437507155,37.2867300676,1.9340827706,36.6261920369,4469.2342549845,99.1401557185,600.0000000000,36.6261920369,30.0569749333,31.9227864405,1.9340827706,4937.0018179717,99.7273098393,600.0000000000,77.6597810243,77.2218510182,70.4075762608,77.6400049755,1.9340827706,75.4869763098,78.0175522593,30.6716550375,3219.9129471159,15.0640595496,874.8340400865,0.3400000000,75.6540593987,212.5303068928,75.4869763098,29.1334958159,0.3400000000,78.0175522593,132.7288300768,77.9132712861,29.3080636532,75.6540593987,0.3400000000,17.7830472023,-8.8780193093,75.6540593987,68.6677768468,3.7492715300,23.8094144987,16.7265535948,-37.3938693723,76.9922511464,0.2266000000,75.6540593987,78.1249560781,53.7050777724,2095.4431451711,9.4608664798,874.8340400865,0.2266000000,75.6540593987,77.1120871258,37.5851141833,1236.3157220315,13.7966170588,453.8226090647,2.0346681415,5.6446997993,874.8340400865,4.5277663616,2.5007315173,2.0270348443,0.0693487292,2.4313827881,78.0608080061,78.0608080061,77.2218510182,56.4385031799,77.2218510182,76.6455001582,77.2791190542,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,90.3000000000,26.8647282556,0.5000000000,75.6540593987,2.5007315173,78.0608080061,3.0007315173,77.6597810243,2.2829282180,27.3951386154,76.7124086886,947.2537563852,4.2218594655,2101.5470695486,9.3806108680,0.3849273076,1.7203116964,3.2227202111,14.4029357353,65.1001468653
16380.0000000000,600.0000000000,77.6368361380,37.2867294343,30.0569451291,70.4043239264,56.7265197790,55.2551680385,53.6759132793,51.5013102671,51.0168790983,1.9415944177,2.0516645371,1.9415944177,2.4837583184,32.1895078062,2119.3863634543,27467.2472703683,1599.6413092723,20731.3513681687,4.1994999068,75.4766255392,567.8104921938,141.2391626568,567.8104921938,32.1895078062,600.0000000000,2.0516645371,37.2867294343,1.9415944177,36.6263617649,4468.9508472082,99.1406275252,600.0000000000,36.6263617649,30.0569451291,31.9226645001,1.9415944177,4936.6238428917,99.7274814281,600.0000000000,77.6565999370,77.2188255083,70.4043239264,77.6368361380,1.9415944177,75.4529594507,77.9573166169,30.4868778416,3186.5127969922,15.1761696917,871.0066490320,0.3400000000,75.6199304253,212.3857419855,75.4529594507,29.1310046263,0.3400000000,77.9573166169,132.5765854503,77.8531536724,29.3036900356,75.6199304253,0.3400000000,17.7548308907,-8.8896681199,75.6199304253,68.6244011295,3.7337742061,23.8151913732,16.8575058565,-37.7048047674,77.6141621250,0.2266000000,75.6199304253,78.0766490681,53.6309788540,2083.3970872473,9.5339953556,871.0066490320,0.2266000000,75.6199304253,77.0665426670,37.4543149283,1226.6231958902,13.8000904189,451.9508912550,2.0505190521,5.6878005595,871.0066490320,4.5277666191,2.5015700779,2.0261965412,0.0684259180,2.4331441599,78.0636781815,78.0636781815,77.2188255083,56.3810072300,77.2188255083,76.6488447362,77.2819892586,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,91.0000000000,27.0729819630,0.5000000000,75.6199304253,2.5015700779,78.0636781815,3.0015700779,77.6565999370,2.2806702195,27.3680426337,76.4710350938,942.2011893590,4.2549245733,2092.8625486932,9.4540124542,0.3837161438,1.7337628806,3.2125800059,14.5155528514,65.0997734797
