Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Central Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - Heat transfer rate (kW),Motor - Recovered thermal energy (kWh),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from central reservoir(kg/s),Mix Valve - Temperature in from central reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%),RO Module - Volume flux of water (L/m²h),RO Module - Mass flux of salt (kg/m²h),RO Module - Pressure loss in the brine channel (bar),RO Module - Brine outlet salinity (wt%),RO Module - Permeate salinity (wt%),RO Module - Brine outflow rate (kg/h),RO Module - Mass of water treated (kg),RO Pump - Outlet pressure (bar),RO Pump - Electricity consumption (kWh),RO Feedtank - Mass outflow rate (kg/h),RO Feedtank - Salinity (wt%),RO Feedtank - Temperature (°C),Overall - Net water production (L),Overall - Salinity of the treated water (wt%),Overall - Net electricity generation (kWh),Overall - Net heat recovered (kWh)
14490.0000000000,600.0000000000,77.6779566375,37.3111528092,30.0552283704,70.4159196263,56.7573441605,55.2678130452,53.6690268877,51.5057438651,51.0238393963,2.4095842299,2.5453161433,2.4095842299,2.4688032928,31.9956906753,2108.3320505853,27323.9833755861,1582.1586780812,20504.7764679326,4.1593056786,75.0431450132,568.0043093247,123.8320559439,568.0043093247,31.9956906753,600.0000000000,2.5453161433,37.3111528092,2.4095842299,36.6501866409,4460.2713781835,99.1695214984,600.0000000000,36.6501866409,30.0552283704,31.9189300300,2.4095842299,4929.8556183386,99.7362217456,600.0000000000,77.6971629741,77.2585601841,70.4159196263,77.6779566375,2.4095842299,75.8694005488,78.7011556594,32.6872577497,3603.6327148065,13.3857874706,918.7149577780,0.3400000000,76.0377440580,214.1556021534,75.8694005488,29.1614874301,0.3400000000,78.7011556594,134.4567496344,78.5955351651,29.3576539836,76.0377440580,0.3400000000,18.1046740217,-8.7420562263,76.0377440580,69.1593372589,3.9264103259,23.7433716680,14.8430038361,-33.0794649037,68.1946718984,0.2266000000,76.0377440580,78.6713310971,54.5136908800,2233.6814273945,8.3979034031,918.7149577780,0.2266000000,76.0377440580,77.6269025231,39.0133636718,1347.6652445198,13.7572313570,475.2254308695,1.8066867697,5.0097509774,918.7149577780,4.5277563416,2.4917683691,2.0359879725,0.0805340110,2.4112343581,78.0301431453,78.0301431453,77.2585601841,57.1838591158,77.2585601841,76.6097453836,77.2484530659,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.1967460099,36.3886648372,34.9206243619,45.6478749828,23.1321250172,57.2727445900,80.5000000000,23.9491763519,0.5000000000,76.0377440580,2.4917683691,78.0301431453,2.9917683691,77.6971629741,2.3084600779,27.7015209349,79.4475467090,1005.3688828322,3.7425063911,2200.8178783866,8.3248453028,0.3986516754,1.5280928682,3.3376244975,12.7936253782,65.1597671629,20.7339528908,0.0017747101,0.0054732244,1.9302699708,0.0085855587,451.3925143783,700.1052045149,51.2769185304,4.0250000000,616.7999998800,1.4126287544,25.0000000000,813.6261675905,0.0074102712,4.3803453030,33.8451481757
14616.0000000000,600.0000000000,77.6757471383,37.3115759919,30.0551753431,70.4131308171,56.7564347870,55.2663622168,53.6669952698,51.5042223238,51.0224329493,2.4240065552,2.5605093299,2.4240065552,2.4680921212,31.9864738902,2107.8285134214,27317.4575339415,1581.4642300321,20495.7764212155,4.1578473090,75.0281258633,568.0135261098,124.9517428035,568.0135261098,31.9864738902,600.0000000000,2.5605093299,37.3115759919,2.4240065552,36.6508087196,4459.9299477238,99.1703964819,600.0000000000,36.6508087196,30.0551753431,31.9187831246,2.4240065552,4929.4201777895,99.7365087406,600.0000000000,77.6949340534,77.2564370142,70.4131308171,77.6757471383,2.4240065552,75.8480106248,78.6623204123,32.5754720347,3581.4043673842,13.5115248566,916.1812409997,0.3400000000,76.0162836352,214.0646921183,75.8480106248,29.1599225079,0.3400000000,78.6623204123,134.3585811633,78.5567760175,29.3548389860,76.0162836352,0.3400000000,18.0862914632,-8.7501204491,76.0162836352,69.1314821814,3.9162074007,23.7471657442,14.9802493227,-33.3855783748,68.8280133055,0.2266000000,76.0162836352,78.6404625538,54.4688019265,2225.6869366981,8.4759420824,916.1812409997,0.2266000000,76.0162836352,77.5978502949,38.9341072994,1341.2182727271,13.7594653078,473.9917664457,1.8232980310,5.0568062202,916.1812409997,4.5277572618,2.4922269406,2.0355303212,0.0798874044,2.4123395362,78.0317112527,78.0317112527,77.2564370142,57.1388335861,77.2564370142,76.6115747446,77.2500212768,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.2325057447,36.6411771528,34.9206243619,45.6478749828,23.1321250172,57.2727445900,81.2000000000,24.1574300593,0.5000000000,76.0162836352,2.4922269406,78.0317112527,2.9922269406,77.6949340534,2.3070029863,27.6840358352,79.2911697068,1002.0035962390,3.7776352963,2195.0995835773,8.4017736768,0.3978670073,1.5420319222,3.3310550346,12.9103270786,65.1520871152,20.7133448413,0.0017785082,0.0054750783,1.9339030119,0.0086124913,451.5529665747,705.8301310774,51.2781214391,4.0600000000,616.7999998800,1.4157906003,25.0000000000,820.3745299713,0.0074326536,4.4229736770,34.0775072336
14742.0000000000,600.0000000000,77.6734575259,37.3119932346,30.0551222365,70.4102676856,56.7554833458,55.2648686227,53.6649201588,51.5026615622,51.0209882646,2.4384517806,2.5757258126,2.4384517806,2.4673741390,31.9771688409,2107.3206773813,27310.8759788612,1580.7652496660,20486.7176356718,4.1563811670,75.0130374856,568.0228311591,126.0711055140,568.0228311591,31.9771688409,600.0000000000,2.5757258126,37.3119932346,2.4384517806,36.6514263182,4459.5844113598,99.1712719372,600.0000000000,36.6514263182,30.0551222365,31.9186344525,2.4384517806,4928.9795166574,99.7367965587,600.0000000000,77.6926249408,77.2542376015,70.4102676856,77.6734575259,2.4384517806,75.8257096719,78.6219484593,32.4590796705,3558.3790065913,13.6364701923,913.5551189159,0.3400000000,75.9939091808,213.9699105028,75.8257096719,29.1582908431,0.3400000000,78.6219484593,134.2565289442,78.5164831750,29.3519123181,75.9939091808,0.3400000000,18.0672015268,-8.7584387877,75.9939091808,69.1025109586,3.9056293449,23.7511019925,15.1171310913,-33.6919785753,69.4606988437,0.2266000000,75.9939091808,78.6083396745,54.4220722959,2217.4032976663,8.5536958543,913.5551189159,0.2266000000,75.9939091808,77.5676107800,38.8515869271,1334.5392859336,13.7617883737,472.7129232555,1.8398653173,5.1036317265,913.5551189159,4.5277581718,2.4927095710,2.0350486008,0.0792175628,2.4134920081,78.0333617398,78.0333617398,77.2542376015,57.0923889024,77.2542376015,76.6135000946,77.2516718663,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.2698283749,36.8949686241,34.9206243619,45.6478749828,23.1321250172,57.2727445900,81.9000000000,24.3656837667,0.5000000000,75.9939091808,2.4927095710,78.0333617398,2.9927095710,77.6926249408,2.3054906189,27.6658874263,79.1288961873,998.5168799926,3.8126442744,2189.1711340875,8.4784982042,0.3970527517,1.5559429914,3.3242378565,13.0267944812,65.1449410002,20.6927846649,0.0017822975,0.0054769283,1.9375265147,0.0086394150,451.7130524975,711.5493724700,51.2793219716,4.0950000000,616.7999998800,1.4189462004,25.0000000000,827.1170973896,0.0074550296,4.4653982044,34.3094320963
14868.0000000000,600.0000000000,77.6710895190,37.3124047080,30.0550690521,70.4073317843,56.7544907609,55.2633331783,53.6628024606,51.5010624004,51.0195061423,2.4529197799,2.5909654571,2.4529197799,2.4666494723,31.9677771607,2106.8086292586,27304.2398351918,1580.0618205286,20477.6011940506,4.1549073609,74.9978806136,568.0322228393,127.1901410149,568.0322228393,31.9677771607,600.0000000000,2.5909654571,37.3124047080,2.4529197799,36.6520395343,4459.2348435640,99.1721478529,600.0000000000,36.6520395343,30.0550690521,31.9184840458,2.4529197799,4928.5337590303,99.7370852053,600.0000000000,77.6902373552,77.2519637143,70.4073317843,77.6710895190,2.4529197799,75.8024989966,78.5800409665,32.3380041145,3534.5564933268,13.7605955800,910.8365915267,0.3400000000,75.9706220059,213.8712629125,75.8024989966,29.1565925198,0.3400000000,78.5800409665,134.1505960149,78.4746578014,29.3488740314,75.9706220059,0.3400000000,18.0474049048,-8.7670115238,75.9706220059,69.0724246677,3.8946757481,23.7551803369,15.2536360049,-33.9986744041,70.0927037669,0.2266000000,75.9706220059,78.5749637143,54.3734709831,2208.8304752970,8.6311545982,910.8365915267,0.2266000000,75.9706220059,77.5361853056,38.7657499032,1327.6283079689,13.7642004710,471.3888478230,1.8563870464,5.1502193761,910.8365915267,4.5277590661,2.4932167041,2.0345423620,0.0785250177,2.4146916864,78.0350961367,78.0350961367,77.2519637143,57.0445932999,77.2519637143,76.6155232011,77.2534063639,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.3087148812,37.1500939695,34.9206243619,45.6478749828,23.1321250172,57.2727445900,82.6000000000,24.5739374741,0.5000000000,75.9706220059,2.4932167041,78.0350961367,2.9932167041,77.6902373552,2.3039227227,27.6470726728,78.9607031376,994.9088483910,3.8475290772,2183.0322979400,8.5550115256,0.3962087931,1.5698250380,3.3171719965,13.1430188990,65.1383269234,20.6722722046,0.0017860781,0.0054787741,1.9411405194,0.0086663296,451.8727733249,717.2629418930,51.2805201353,4.1300000000,616.7999998800,1.4220955740,25.0000000000,833.8538887350,0.0074773990,4.5076115258,34.5409181969
14994.0000000000,600.0000000000,77.6686448595,37.3128105851,30.0550157917,70.4043246864,56.7534579686,55.2617568113,53.6606430932,51.4994256692,51.0179873934,2.4674104276,2.6062281306,2.4674104276,2.4659182487,31.9583005028,2106.2924568617,27297.5502409278,1579.3540270886,20468.4281910682,4.1534260004,74.9826559908,568.0416994972,128.3088463032,568.0416994972,31.9583005028,600.0000000000,2.6062281306,37.3128105851,2.4674104276,36.6526484694,4458.8813214690,99.1730242181,600.0000000000,36.6526484694,30.0550157917,31.9183319377,2.4674104276,4928.0830305339,99.7373746862,600.0000000000,77.6877730386,77.2496171442,70.4043246864,77.6686448595,2.4674104276,75.7783799400,78.5365991296,32.2121650248,3509.9366842827,13.8838731167,908.0256588321,0.3400000000,75.9464234557,213.7687551001,75.7783799400,29.1548276244,0.3400000000,78.5365991296,134.0407854911,78.4313010901,29.3457241784,75.9464234557,0.3400000000,18.0269023106,-8.7758389460,75.9464234557,69.0412244145,3.8833461852,23.7594006994,15.3897509123,-34.3056747701,70.7240033536,0.2266000000,75.9464234557,78.5403359606,54.3229654486,2199.9684335078,8.7083081918,908.0256588321,0.2266000000,75.9464234557,77.5035752342,38.6765409637,1320.4853637819,13.7667015138,470.0194847730,1.8728616342,5.1965610498,908.0256588321,4.5277599393,2.4937487864,2.0340111529,0.0778103063,2.4159384801,78.0369159820,78.0369159820,77.2496171442,56.9955178207,77.2496171442,76.6176458403,77.2552263075,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.3491662251,37.4066079420,34.9206243619,45.6478749828,23.1321250172,57.2727445900,83.3000000000,24.7821911815,0.5000000000,75.9464234557,2.4937487864,78.0369159820,2.9937487864,77.6877730386,2.3022990344,27.6275884129,78.7865666185,991.1796215163,3.8822854607,2176.6828350046,8.6313062732,0.3953350114,1.5836770204,3.3098564488,13.2589916105,65.1322430050,20.6518073040,0.0017898499,0.0054806160,1.9447450656,0.0086932352,452.0321302312,722.9708525036,51.2817159373,4.1650000000,616.7999998800,1.4252387401,25.0000000000,840.5849229457,0.0074997618,4.5496062734,34.7719609908
15120.0000000000,600.0000000000,77.6661253079,37.3132110408,30.0549624570,70.4012479817,56.7523859153,55.2601404592,53.6584429838,51.4977522082,51.0164328371,2.4819235993,2.6215137011,2.4819235993,2.4651805970,31.9487405368,2105.7722487795,27290.8083441821,1578.6419545179,20459.1997305526,4.1519371959,74.9673643687,568.0512594632,129.4272184341,568.0512594632,31.9487405368,600.0000000000,2.6215137011,37.3132110408,2.4819235993,36.6532532289,4458.5239246490,99.1739010215,600.0000000000,36.6532532289,30.0549624570,31.9181781624,2.4819235993,4927.6274579940,99.7376650068,600.0000000000,77.6852337514,77.2471997008,70.4012479817,77.6661253079,2.4819235993,75.7533538730,78.4916241714,32.0814781327,3484.5194331873,14.0062748945,905.1223208320,0.3400000000,75.9213149058,213.6623929494,75.7533538730,29.1529962451,0.3400000000,78.4916241714,133.9271005601,78.3864142613,29.3424628122,75.9213149058,0.3400000000,18.0056944775,-8.7849213484,75.9213149058,69.0089113302,3.8716402172,23.7637629995,15.5254626470,-34.6129885927,71.3545729078,0.2266000000,75.9213149058,78.5044577298,54.2705215664,2190.8171353088,8.7851465119,905.1223208320,0.2266000000,75.9213149058,77.4697819595,38.5839021392,1313.1104795157,13.7692914143,468.6047768427,1.8892874947,5.2426486291,905.1223208320,4.5277607858,2.4943062651,2.0334545206,0.0770739703,2.4172322948,78.0388228175,78.0388228175,77.2471997008,56.9452363010,77.2471997008,76.6198697910,77.2571332382,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.3911833465,37.6645653274,34.9206243619,45.6478749828,23.1321250172,57.2727445900,84.0000000000,24.9904448889,0.5000000000,75.9213149058,2.4943062651,78.0388228175,2.9943062651,77.6852337514,2.3006192797,27.6074313568,78.6064617522,987.3293254495,3.9169091854,2170.1224970243,8.7073750707,0.3944312817,1.5974978925,3.3022901685,13.3747038582,65.1266873786,20.6313898073,0.0017936130,0.0054824539,1.9483401928,0.0087201319,452.1911243860,728.6731174159,51.2829093849,4.2000000000,616.7999998800,1.4283757176,25.0000000000,847.3102190114,0.0075221177,4.5913750709,35.0025559557
15246.0000000000,600.0000000000,77.6635326378,37.3136062514,30.0549090496,70.3981032718,56.7512755545,55.2584850663,53.6562030666,51.4960428632,51.0148432989,2.4964591715,2.6368220381,2.4964591715,2.4644366468,31.9390989430,2105.2480941481,27284.0153001598,1577.9256884714,20449.9169225898,4.1504410589,74.9520065050,568.0609010570,130.5452545215,568.0609010570,31.9390989430,600.0000000000,2.6368220381,37.3136062514,2.4964591715,36.6538539217,4458.1627348971,99.1747782523,600.0000000000,36.6538539217,30.0549090496,31.9180227552,2.4964591715,4927.1671690992,99.7379561726,600.0000000000,77.6826212676,77.2447132067,70.3981032718,77.6635326378,2.4964591715,75.7274221933,78.4451173372,31.9458550960,3458.3045908702,14.1277730004,902.1265775265,0.3400000000,75.8952977585,213.5521824581,75.7274221933,29.1510984712,0.3400000000,78.4451173372,133.8095444702,78.3399985580,29.3390899866,75.8952977585,0.3400000000,17.9837821577,-8.7942590294,75.8952977585,68.9754865685,3.8595573904,23.7682671549,15.6607580267,-34.9206248013,71.9843877592,0.2266000000,75.8952977585,78.4673303630,54.2161035639,2181.3765427888,8.8616594338,902.1265775265,0.2266000000,75.8952977585,77.4348069028,38.4877726551,1305.5036825845,13.7719700827,467.1446648941,1.9056630396,5.2884739968,902.1265775265,4.5277615999,2.4948895872,2.0328720128,0.0763165539,2.4185730332,78.0408181830,78.0408181830,77.2447132067,56.8938253561,77.2447132067,76.6221968285,77.2591286953,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.4347671606,37.9240209441,34.9206243619,45.6478749828,23.1321250172,57.2727445900,84.7000000000,25.1986985963,0.5000000000,75.8952977585,2.4948895872,78.0408181830,2.9948895872,77.6826212676,2.2988831737,27.5865980839,78.4203627088,983.3580924939,3.9513960162,2163.3510276403,8.7832105331,0.3934974744,1.6112866040,3.2944720702,13.4901468476,65.1216581903,20.6110195592,0.0017973674,0.0054842877,1.9519259404,0.0087470194,452.3497569545,734.3697497009,51.2841004852,4.2350000000,616.7999998800,1.4315065255,25.0000000000,854.0297959745,0.0075444667,4.6329105333,35.2326985900
15372.0000000000,600.0000000000,77.6608686315,37.3139963940,30.0548555714,70.3948921660,56.7501278442,55.2567915815,53.6539242802,51.4942984841,51.0132196082,2.5110170214,2.6521530122,2.5110170214,2.4636865285,31.9293774088,2104.7200824186,27277.1722681455,1577.2053148678,20440.5808806866,4.1489377009,74.9365831610,568.0706225912,131.6629517381,568.0706225912,31.9293774088,600.0000000000,2.6521530122,37.3139963940,2.5110170214,36.6544506597,4457.7978359994,99.1756558996,600.0000000000,36.6544506597,30.0548555714,31.9178657521,2.5110170214,4926.7022920640,99.7382481888,600.0000000000,77.6799373693,77.2421594924,70.3948921660,77.6608686315,2.5110170214,75.7005863206,78.3970798918,31.8052033463,3431.2920057385,14.2483395159,899.0384289155,0.3400000000,75.8683734382,213.4381297208,75.7005863206,29.1491343937,0.3400000000,78.3970798918,133.6881205219,78.2920552423,29.3356057551,75.8683734382,0.3400000000,17.9611661207,-8.8038522910,75.8683734382,68.9409513025,3.8470972369,23.7729130812,15.7956238533,-35.2285923360,72.6134232644,0.2266000000,75.8683734382,78.4289552221,54.1596739621,2171.6466172488,8.9378368317,899.0384289155,0.2266000000,75.8683734382,77.3986515089,38.3880888267,1297.6650017507,13.7747374279,465.6390879259,1.9219866789,5.3340290363,899.0384289155,4.5277623762,2.4954991971,2.0322631791,0.0755386024,2.4199605947,78.0429036113,78.0429036113,77.2421594924,56.8413643635,77.2421594924,76.6246287183,77.2612142110,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.4799185563,38.1850296421,34.9206243619,45.6478749828,23.1321250172,57.2727445900,85.4000000000,25.4069523037,0.5000000000,75.8683734382,2.4954991971,78.0429036113,2.9954991971,77.6799373693,2.2970904201,27.5650850408,78.2282426929,979.2660614086,3.9857417227,2156.3681624184,8.8588052660,0.3925334551,1.6250420997,3.2864010284,13.6053117452,65.1171535969,20.5906964051,0.0018011132,0.0054861176,1.9555023475,0.0087738980,452.5080290974,740.0607623870,51.2852892454,4.2700000000,616.7999998800,1.4346311824,25.0000000000,860.7436729327,0.0075668085,4.6742052662,35.4623844127
15498.0000000000,600.0000000000,77.6581350749,37.3143816462,30.0548020241,70.3916162765,56.7489437445,55.2550609554,53.6516075647,51.4925199225,51.0115625960,2.5255970274,2.6675064951,2.5255970274,2.4629303722,31.9195776238,2104.1883031258,27270.2804085107,1576.4809196724,20431.1927189538,4.1474272338,74.9210951002,568.0804223762,132.7803073159,568.0804223762,31.9195776238,600.0000000000,2.6675064951,37.3143816462,2.5255970274,36.6550435576,4457.4293135061,99.1765339525,600.0000000000,36.6550435576,30.0548020241,31.9177071899,2.5255970274,4926.2329552947,99.7385410605,600.0000000000,77.6771838426,77.2395403910,70.3916162765,77.6581350749,2.5255970274,75.6728476932,78.3475131152,31.6594259263,3403.4815240784,14.3679465174,895.8578749991,0.3400000000,75.8405433879,213.3202409121,75.6728476932,29.1471041042,0.3400000000,78.3475131152,133.5628320582,78.2425855919,29.3320101714,75.8405433879,0.3400000000,17.9378471527,-8.8137014371,75.8405433879,68.9053067214,3.8342592747,23.7777006926,15.9300469118,-35.5369001475,73.2416548070,0.2266000000,75.8405433879,78.3893336862,54.1011935094,2161.6273192487,9.0136685780,895.8578749991,0.2266000000,75.8405433879,77.3613172425,38.2847839470,1289.5944672023,13.7775933572,464.0879830855,1.9382568200,5.3793056323,895.8578749991,4.5277631091,2.4961355361,2.0316275730,0.0747406603,2.4213948758,78.0450806230,78.0450806230,77.2395403910,56.7879354439,77.2395403910,76.6271672104,77.2633913051,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.5266383934,38.4476463021,34.9206243619,45.6478749828,23.1321250172,57.2727445900,86.1000000000,25.6152060111,0.5000000000,75.8405433879,2.4961355361,78.0450806230,2.9961355361,77.6771838426,2.2952407116,27.5428885386,78.0300739286,975.0533776523,4.0199420794,2149.1736288752,8.9341518658,0.3915390845,1.6387633197,3.2780758761,13.7201896776,65.1131717648,20.5704201910,0.0018048503,0.0054879434,1.9590694528,0.0088007675,452.6659419710,745.7461684598,51.2864756726,4.3050000000,616.7999998800,1.4377497072,25.0000000000,867.4518690404,0.0075891431,4.7152518660,35.6916089617
15624.0000000000,600.0000000000,77.6553337524,37.3147621856,30.0547484095,70.3882772144,56.7477242148,55.2532941381,53.6492538595,51.4907080290,51.0098730929,2.5401990686,2.6828823597,2.5401990686,2.4621683083,31.9097012753,2103.6528456595,27263.3408797472,1575.7525886817,20421.7535493150,4.1459097693,74.9055430858,568.0902987247,133.8973185457,568.0902987247,31.9097012753,600.0000000000,2.6828823597,37.3147621856,2.5401990686,36.6556327327,4457.0572544997,99.1774124003,600.0000000000,36.6556327327,30.0547484095,31.9175471061,2.5401990686,4925.7592870567,99.7388347926,600.0000000000,77.6743624720,77.2368577332,70.3882772144,77.6553337524,2.5401990686,75.6442077634,78.2964182996,31.5084213184,3374.8729906513,14.4865660757,892.5849157773,0.3400000000,75.8118090647,213.1985222693,75.6442077634,29.1450076950,0.3400000000,78.2964182996,133.4336824553,78.1915908963,29.3283032885,75.8118090647,0.3400000000,17.9138260547,-8.8238067723,75.8118090647,68.8685540277,3.8210430073,23.7826299012,16.0640139702,-35.8455571971,73.8690577986,0.2266000000,75.8118090647,78.3484671472,54.0406211135,2151.3186087336,9.0891445441,892.5849157773,0.2266000000,75.8118090647,77.3228055835,38.1777881674,1281.2921106322,13.7805377770,462.4912856811,1.9544718685,5.4242956703,892.5849157773,4.5277637930,2.4967990402,2.0309647528,0.0739232701,2.4228757701,78.0473507217,78.0473507217,77.2368577332,56.7336234394,77.2368577332,76.6298140335,77.2656614807,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.5749275003,38.7119258342,34.9206243619,45.6478749828,23.1321250172,57.2727445900,86.8000000000,25.8234597185,0.5000000000,75.8118090647,2.4967990402,78.0473507217,2.9967990402,77.6743624720,2.2933337292,27.5200047506,77.8258276449,970.7201936370,4.0539928663,2141.7671465038,9.0092429193,0.3905142180,1.6524491993,3.2694954048,13.8347717298,65.1097108686,20.5501907636,0.0018085788,0.0054897654,1.9626272951,0.0088276280,452.8234967270,751.4259808626,51.2876597740,4.3400000000,616.7999998800,1.4408621185,25.0000000000,874.1544035104,0.0076114703,4.7560429195,35.9203677936
15750.0000000000,600.0000000000,77.6524664425,37.3151381892,30.0546947294,70.3848765853,56.7464702111,55.2514920763,53.6468641007,51.4888636517,51.0081519262,2.5548230252,2.6982804799,2.5548230252,2.4614004664,31.8997500443,2103.1137990379,27256.3548355315,1575.0204073108,20412.2644787478,4.1443854185,74.8899278789,568.1002499557,135.0139827777,568.1002499557,31.8997500443,600.0000000000,2.6982804799,37.3151381892,2.5548230252,36.6562183040,4456.6817473630,99.1782912323,600.0000000000,36.6562183040,30.0546947294,31.9173855386,2.5548230252,4925.2814151458,99.7391293897,600.0000000000,77.6714750364,77.2341133426,70.3848765853,77.6524664425,2.5548230252,75.6146679941,78.2437967450,31.3520832618,3345.4662490543,14.6041702563,889.2195512500,0.3400000000,75.7821719363,213.0729800753,75.6146679941,29.1428452587,0.3400000000,78.2437967450,133.3006751139,78.1390724529,29.3244851591,75.7821719363,0.3400000000,17.8891036419,-8.8341686014,75.7821719363,68.8306944337,3.8074479244,23.7877006181,16.1975117788,-36.1545724568,74.4956076790,0.2266000000,75.7821719363,78.3063570061,53.9779137661,2140.7204450412,9.1642545998,889.2195512500,0.2266000000,75.7821719363,77.2831180238,38.0670283716,1272.7579653154,13.7835705929,460.8489291932,1.9706302275,5.4689910373,889.2195512500,4.5277644225,2.4974901393,2.0302742832,0.0730869706,2.4244031687,78.0497153886,78.0497153886,77.2341133426,56.6785158880,77.2341133426,76.6325708889,77.2680262185,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.6247866723,38.9779231770,34.9206243619,45.6478749828,23.1321250172,57.2727445900,87.5000000000,26.0317134259,0.5000000000,75.7821719363,2.4974901393,78.0497153886,2.9974901393,77.6714750364,2.2913691424,27.4964297089,77.6154740595,966.2666689931,4.0878898686,2134.1484268000,9.0840710031,0.3894587064,1.6660986685,3.2606583631,13.9490489435,65.1067690897,20.5300079701,0.0018122988,0.0054915833,1.9661759127,0.0088544794,452.9806945125,757.1002124963,51.2888415565,4.3750000000,616.7999998800,1.4439684349,25.0000000000,880.8512956154,0.0076337899,4.7965710032,36.1486564822
15876.0000000000,600.0000000000,77.6495349129,37.3155098330,30.0546409855,70.3814159846,56.7451826839,55.2496557107,53.6444392187,51.4869876331,51.0063999184,2.5694687782,2.7137007310,2.5694687782,2.4606269754,31.8897256007,2102.5712516842,27249.3234218275,1574.2844603828,20402.7266065613,4.1428542919,74.8742502363,568.1102743993,136.1302974203,568.1102743993,31.8897256007,600.0000000000,2.7137007310,37.3155098330,2.5694687782,36.6568003928,4456.3028815438,99.1791704382,600.0000000000,36.6568003928,30.0546409855,31.9172225260,2.5694687782,4924.7994665629,99.7394248560,600.0000000000,77.6685233033,77.2313090306,70.3814159846,77.6495349129,2.5694687782,75.5842298541,78.1896497560,31.1903005583,3315.2611422589,14.7207311191,885.7617814173,0.3400000000,75.7516334764,212.9436206415,75.5842298541,29.1406168879,0.3400000000,78.1896497560,133.1638134491,78.0850315640,29.3205558345,75.7516334764,0.3400000000,17.8636807419,-8.8447872273,75.7516334764,68.7917291586,3.7934735013,23.7929127527,16.3305270700,-36.4639549092,75.1212799159,0.2266000000,75.7516334764,78.2630046693,53.9130264662,2129.8327870487,9.2389886136,885.7617814173,0.2266000000,75.7516334764,77.2422560631,37.9524280413,1263.9920661882,13.7866917098,459.1608452870,1.9867302975,5.5133836212,885.7617814173,4.5277649921,2.4982092551,2.0295557370,0.0722322951,2.4259769600,78.0521760784,78.0521760784,77.2313090306,56.6227029949,77.2313090306,76.6354394452,77.2704869723,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.6762166693,39.2456932962,34.9206243619,45.6478749828,23.1321250172,57.2727445900,88.2000000000,26.2399671333,0.5000000000,75.7516334764,2.4982092551,78.0521760784,2.9982092551,77.6685233033,2.2893466085,27.4721593022,77.3989823624,961.6929708447,4.1216288773,2126.3171732884,9.1586286837,0.3883723950,1.6797106520,3.2515634568,14.0630123161,65.1043446144,20.5098716583,0.0018160102,0.0054933973,1.9697153438,0.0088813218,453.1375364703,762.7688762198,51.2900210273,4.4100000000,616.7999998800,1.4470686748,25.0000000000,887.5425646894,0.0076561019,4.8368286839,36.3764706182
16002.0000000000,600.0000000000,77.6465409156,37.3158772913,30.0545871796,70.3778969939,56.7438625750,55.2477859739,53.6419801353,51.4850808086,51.0046178849,2.5841362096,2.7291429889,2.5841362096,2.4598479629,31.8796295992,2102.0252912058,27242.2477740272,1573.5448319223,20393.1410217133,4.1413164989,74.8585109088,568.1203704008,137.2462599404,568.1203704008,31.8796295992,600.0000000000,2.7291429889,37.3158772913,2.5841362096,36.6573791213,4455.9207473208,99.1800500073,600.0000000000,36.6573791213,30.0545871796,31.9170581072,2.5841362096,4924.3135671924,99.7397211957,600.0000000000,77.6655090251,77.2284465910,70.3778969939,77.6465409156,2.5841362096,75.5528948145,78.1339786379,31.0229568619,3284.2575125590,14.8362207187,882.2116062791,0.3400000000,75.7201951611,212.8104502907,75.5528948145,29.1383226749,0.3400000000,78.1339786379,133.0231008808,78.0294695318,29.3165153652,75.7201951611,0.3400000000,17.8375581939,-8.8556629507,75.7201951611,68.7516594254,3.7791191993,23.7982662132,16.4630465573,-36.7737135477,75.7460500079,0.2266000000,75.7201951611,78.2184115440,53.8459121360,2118.6555932130,9.3133364523,882.2116062791,0.2266000000,75.7201951611,77.2002212047,37.8339071132,1254.9944499258,13.7899010321,457.4269638230,2.0027704770,5.5574653114,882.2116062791,4.5277654966,2.4989568003,2.0288086962,0.0713597703,2.4275970301,78.0547342137,78.0547342137,77.2284465910,56.5662775986,77.2284465910,76.6384213323,77.2730451644,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.7292182138,39.5152911837,34.9206243619,45.6478749828,23.1321250172,57.2727445900,88.9000000000,26.4482208408,0.5000000000,75.7201951611,2.4989568003,78.0547342137,2.9989568003,77.6655090251,2.2872657727,27.4471892723,77.1763206982,956.9992740974,4.1552056894,2118.2730815476,9.2329085171,0.3872551239,1.6932840689,3.2422093477,14.1766527990,65.1024356327,20.4897816769,0.0018197131,0.0054952074,1.9732456263,0.0089081551,453.2940237383,768.4319848500,51.2911981933,4.4450000000,616.7999998800,1.4501628566,25.0000000000,894.2282301288,0.0076784061,4.8768085173,36.6038058077
16128.0000000000,600.0000000000,77.6434861826,37.3162407367,30.0545333136,70.3743211763,56.7425108155,55.2458837879,53.6394877621,51.4831440037,51.0028066313,2.5988252023,2.7446071310,2.5988252023,2.4590635552,31.8694636751,2101.4760041771,27235.1290141355,1572.8016049513,20383.5088001693,4.1397721479,74.8427106389,568.1305363249,138.3618678623,568.1305363249,31.8694636751,600.0000000000,2.7446071310,37.3162407367,2.5988252023,36.6579546131,4455.5354355684,99.1809299293,600.0000000000,36.6579546131,30.0545333136,31.9168923211,2.5988252023,4923.8238414857,99.7400184123,600.0000000000,77.6624339339,77.2255277963,70.3743211763,77.6434861826,2.5988252023,75.5206643448,78.0767846930,30.8499304651,3252.4552027008,14.9506111037,878.5690258355,0.3400000000,75.6878584645,212.6734753401,75.5206643448,29.1359627115,0.3400000000,78.0767846930,132.8785408258,77.9723876565,29.3123638000,75.6878584645,0.3400000000,17.8107368476,-8.8667960683,75.6878584645,68.7104864576,3.7643844656,23.8037609068,16.5950569353,-37.0838573757,76.3698934822,0.2266000000,75.6878584645,78.1725790349,53.7765215327,2107.1888216585,9.3872879816,878.5690258355,0.2266000000,75.6878584645,77.1570149521,37.7113818276,1245.7651550204,13.7931984644,455.6472128693,2.0187491618,5.6012279982,878.5690258355,4.5277659306,2.4997331771,2.0280327535,0.0704699143,2.4292632628,78.0573911812,78.0573911812,77.2255277963,56.5093351318,77.2255277963,76.6415181364,77.2757021807,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.7837919895,39.7867718556,34.9206243619,45.6478749828,23.1321250172,57.2727445900,89.6000000000,26.6564745482,0.5000000000,75.6878584645,2.4997331771,78.0573911812,2.9997331771,77.6624339339,2.2851262676,27.4215152112,76.9474561485,952.1857617366,4.1886161081,2110.0158392362,9.3069030485,0.3861067280,1.7068178328,3.2325946527,14.2899612957,65.1010403363,20.4697378747,0.0018234075,0.0054970136,1.9767667980,0.0089349793,453.4501574500,774.0895511621,51.2923730614,4.4800000000,616.7999998800,1.4532509987,25.0000000000,900.9083113940,0.0077007024,4.9165030487,36.8306576716
16254.0000000000,600.0000000000,77.6403724209,37.3166003393,30.0544793891,70.3706900727,56.7411283233,55.2439500611,53.6369629973,51.4811780322,51.0009669520,2.6135356401,2.7600930356,2.6135356401,2.4582738766,31.8592294401,2100.9234759258,27227.9682479989,1572.0548612889,20373.8310023048,4.1382213455,74.8268501591,568.1407705599,139.4771187673,568.1407705599,31.8592294401,600.0000000000,2.7600930356,37.3166003393,2.6135356401,36.6585269922,4455.1470375219,99.1818101939,600.0000000000,36.6585269922,30.0544793891,31.9167252072,2.6135356401,4923.3304121485,99.7403165089,600.0000000000,77.6592997370,77.2225543917,70.3706900727,77.6403724209,2.6135356401,75.4875399087,78.0180692172,30.6710940612,3219.8540557726,15.0638743179,874.8340400865,0.3400000000,75.6546248551,212.5327020847,75.4875399087,29.1335370886,0.3400000000,78.0180692172,132.7301366873,77.9137872310,29.3081011859,75.6546248551,0.3400000000,17.7832175615,-8.8781868720,75.6546248551,68.6682114764,3.7492687335,23.8093967397,16.7265448789,-37.3943954073,76.9927858959,0.2266000000,75.6546248551,78.1255085400,53.7048031546,2095.4324302443,9.4608330654,874.8340400865,0.2266000000,75.6546248551,77.1126388046,37.5847645676,1236.3042218583,13.7965839111,453.8215187118,2.0346647452,5.6446635738,874.8340400865,4.5277662891,2.5005387756,2.0272275135,0.0695632358,2.4309755398,78.0601483264,78.0601483264,77.2225543917,56.4519735765,77.2225543917,76.6447313944,77.2784593663,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.8399386389,40.0601903517,34.9206243619,45.6478749828,23.1321250172,57.2727445900,90.3000000000,26.8647282556,0.5000000000,75.6546248551,2.5005387756,78.0601483264,3.0005387756,77.6592997370,2.2829277131,27.3951325572,76.7123547122,947.2526251396,4.2218559433,2101.5451261177,9.3806048119,0.3849270367,1.7203108514,3.2227179435,14.4029286606,65.1001569170,20.4497401017,0.0018270935,0.0054988159,1.9802788965,0.0089617944,453.6059387343,779.7415878897,51.2935456387,4.5150000000,616.7999998800,1.4563331193,25.0000000000,907.5828280096,0.0077229907,4.9559048121,37.0570218448
16380.0000000000,600.0000000000,77.6372013086,37.3169562663,30.0544254080,70.3670051974,56.7397160006,55.2419856868,53.6344067238,51.4791836939,50.9990996275,2.6282674078,2.7756005818,2.6282674078,2.4574790493,31.8489284785,2100.3677903225,27220.7665625790,1571.3046813544,20364.1086703534,4.1366641965,74.8109301901,568.1510715215,140.5920102925,568.1510715215,31.8489284785,600.0000000000,2.7756005818,37.3169562663,2.6282674078,36.6590963832,4454.7556445437,99.1826907909,600.0000000000,36.6590963832,30.0544254080,31.9165568046,2.6282674078,4922.8333998330,99.7406154884,600.0000000000,77.6561081126,77.2195280915,70.3670051974,77.6372013086,2.6282674078,75.4535229600,77.9578334958,30.4863144968,3186.4539157459,15.1759823989,871.0066490320,0.3400000000,75.6204957918,212.3881367803,75.4535229600,29.1310458961,0.3400000000,77.9578334958,132.5778918462,77.8536695385,29.3037275681,75.6204957918,0.3400000000,17.7550012023,-8.8898356476,75.6204957918,68.6248356973,3.7337714223,23.8151736171,16.8574970430,-37.7053366665,77.6147028365,0.2266000000,75.6204957918,78.0772014469,53.6307031412,2083.3863766590,9.5339615663,871.0066490320,0.2266000000,75.6204957918,77.0670942538,37.4539636872,1226.6116927967,13.8000572771,451.9498058658,2.0505156177,5.6877639315,871.0066490320,4.5277665671,2.5013739729,2.0263925942,0.0686402318,2.4327337411,78.0630069495,78.0630069495,77.2195280915,56.3942934105,77.2195280915,76.6480625885,77.2813180207,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.8976587623,40.3356017331,34.9206243619,45.6478749828,23.1321250172,57.2727445900,91.0000000000,27.0729819630,0.5000000000,75.6204957918,2.5013739729,78.0630069495,3.0013739729,77.6561081126,2.2806697160,27.3680365923,76.4709812860,942.2000643990,4.2549210116,2092.8606140851,9.4540063302,0.3837158738,1.7337620262,3.2125777455,14.5155456975,65.0997835650,20.4297882082,0.0018307710,0.0055006143,1.9837819589,0.0089886004,453.7613687156,785.3881077249,51.2947159320,4.5500000000,616.7999998800,1.4594092365,25.0000000000,914.2517995660,0.0077452707,4.9950063304,37.2828939750
16506.0000000000,600.0000000000,77.6339744896,37.3173086816,30.0543713720,70.3632680344,56.7382747313,55.2399915400,53.6318198070,51.4771617726,50.9972054230,2.6430203911,2.7911296500,2.6430203911,2.4566791931,31.8385623424,2099.8090295734,27213.5250232712,1570.5511439735,20354.3428258969,4.1351008038,74.7949514386,568.1614376576,141.7065401300,568.1614376576,31.8385623424,600.0000000000,2.7911296500,37.3173086816,2.6430203911,36.6596629106,4454.3613478903,99.1835717102,600.0000000000,36.6596629106,30.0543713720,31.9163871527,2.6430203911,4922.3329228346,99.7409153530,600.0000000000,77.6528607051,77.2164505737,70.3632680344,77.6339744896,2.6430203911,75.4186149394,77.8960788010,30.2954525096,3152.2546280157,15.2869073795,867.0868526721,0.3400000000,75.5854727198,212.2397856274,75.4186149394,29.1284892223,0.3400000000,77.8960788010,132.4218096525,77.7920358484,29.2992429894,75.5854727198,0.3400000000,17.7260886431,-8.9017426739,75.5854727198,68.5803603277,3.7178919373,23.8210914437,16.9879000618,-38.0166901874,78.2356199217,0.2266000000,75.5854727198,78.0276591289,53.5541651670,2071.0506184879,9.6066633454,867.0868526721,0.2266000000,75.5854727198,77.0203827797,37.3188833296,1216.6876122399,13.8036184678,450.0319970857,2.0663001674,5.7305209663,867.0868526721,4.5277667597,2.5022391315,2.0255276281,0.0677013870,2.4345377446,78.0659683012,78.0659683012,77.2164505737,56.3363975462,77.2164505737,76.6515131416,77.2842793940,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,7.9569529157,40.6130610814,34.9206243619,45.6478749828,23.1321250172,57.2727445900,91.7000000000,27.2812356704,0.5000000000,75.5854727198,2.5022391315,78.0659683012,3.0022391315,77.6528607051,2.2783518698,27.3402224376,76.2232996436,937.0282886599,4.2878071369,2083.9619671858,9.5271001145,0.3824730576,1.7471702524,3.2021725366,14.6278031574,65.0999184668,20.4098820451,0.0018344402,0.0055024088,1.9872760224,0.0090153974,453.9164485138,791.0291233186,51.2958839482,4.5850000000,616.7999998800,1.4624793685,25.0000000000,920.9152457198,0.0077675426,5.0338001147,37.5082697220
16632.0000000000,600.0000000000,77.6306935703,37.3176577453,30.0543172829,70.3594800330,56.7368053790,55.2379684758,53.6292030919,51.4751130339,50.9952850856,2.6577944763,2.8066801212,2.6577944763,2.4558744250,31.8281325486,2099.2472740175,27206.2446712666,1569.7943261882,20344.5344673993,4.1335312680,74.7789145956,568.1718674514,142.8207060255,568.1718674514,31.8281325486,600.0000000000,2.8066801212,37.3176577453,2.6577944763,36.6602266985,4453.9642384808,99.1844529417,600.0000000000,36.6602266985,30.0543172829,31.9162162906,2.6577944763,4921.8290967938,99.7412161046,600.0000000000,77.6495591209,77.2133234761,70.3594800330,77.6306935703,2.6577944763,75.3828172699,77.8328063872,30.0983624457,3117.2560396467,15.3966212866,863.0746510067,0.3400000000,75.5495570670,212.0876547548,75.3828172699,29.1258671538,0.3400000000,77.8328063872,132.2618934160,77.7288874126,29.2946474899,75.5495570670,0.3400000000,17.6964807631,-8.9139082212,75.5495570670,68.5347865630,3.7016296699,23.8271501235,17.1177405485,-38.3284650134,78.8555128002,0.2266000000,75.5495570670,77.9768829414,53.4751303281,2058.4251132682,9.6789282623,863.0746510067,0.2266000000,75.5495570670,76.9725058470,37.1794232334,1206.5320267145,13.8072673893,448.0680133759,2.0820167796,5.7729265746,863.0746510067,4.5277668621,2.5031345984,2.0246322637,0.0667471717,2.4363874267,78.0690335781,78.0690335781,77.2133234761,56.2783912581,77.2133234761,76.6550844120,77.2873446825,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.0178216092,40.8926234969,34.9206243619,45.6478749828,23.1321250172,57.2727445900,92.4000000000,27.4894893778,0.5000000000,75.5495570670,2.5031345984,78.0690335781,3.0031345984,77.6495591209,2.2759737542,27.3116850500,75.9692724140,931.7375164715,4.3205101504,2074.8488416452,9.5998786640,0.3811984005,1.7605344191,3.1915007470,14.7396917375,65.1005598034,20.3900214641,0.0018381009,0.0055041994,1.9907611239,0.0090421852,454.0711792440,796.6646472807,51.2970496942,4.6200000000,616.7999998800,1.4655435332,25.0000000000,927.5731861945,0.0077898060,5.0722786642,37.7331447572
16758.0000000000,600.0000000000,77.6273601142,37.3180036134,30.0542631424,70.3556426047,56.7353087846,55.2359173264,53.6265574017,51.4730382233,50.9933393429,2.6725895511,2.8222518775,2.6725895511,2.4550648591,31.8176405743,2098.6826019255,27198.9265209550,1569.0343030696,20334.6845677822,4.1319556870,74.7628203345,568.1823594257,143.9345057771,568.1823594257,31.8176405743,600.0000000000,2.8222518775,37.3180036134,2.6725895511,36.6607878704,4453.5644066668,99.1853344755,600.0000000000,36.6607878704,30.0542631424,31.9160442571,2.6725895511,4921.3220344007,99.7415177444,600.0000000000,77.6462049241,77.2101483914,70.3556426047,77.6273601142,2.6725895511,75.3461313537,77.7680174884,29.8948919619,3081.4579997979,15.5050961421,858.9700440359,0.3400000000,75.5127502400,211.9317502035,75.3461313537,29.1231797754,0.3400000000,77.7680174884,132.0981463977,77.6642254628,29.2899411072,75.5127502400,0.3400000000,17.6661784457,-8.9263325505,75.5127502400,68.4881155846,3.6849839978,23.8333495599,17.2470050949,-38.6406701975,79.4743571511,0.2266000000,75.5127502400,77.9248742180,53.3935370229,2045.5098186106,9.7507461750,858.9700440359,0.2266000000,75.5127502400,76.9234649014,37.0354785266,1196.1449849441,13.8110039490,446.0577740004,2.0976638367,5.8149726546,858.9700440359,4.5277668700,2.5040607036,2.0237061664,0.0657780411,2.4382826625,78.0722039187,78.0722039187,77.2101483914,56.2203820990,77.2101483914,76.6587776886,77.2905150239,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.0802653058,41.1743440966,34.9206243619,45.6478749828,23.1321250172,57.2727445900,93.1000000000,27.6977430852,0.5000000000,75.5127502400,2.5040607036,78.0722039187,3.0040607036,77.6462049241,2.2735349348,27.2824192177,75.7088610585,926.3279761516,4.3530258912,2065.5208858905,9.6723344657,0.3798917091,1.7738534082,3.1805607576,14.8512020790,65.1017057479,20.3702063173,0.0018417533,0.0055059861,1.9942373000,0.0090689639,454.2255620172,802.2946921801,51.2982131768,4.6550000000,616.7999998800,1.4686017486,25.0000000000,934.2256407812,0.0078120609,5.1104344659,37.9575147620
16884.0000000000,600.0000000000,77.6239756386,37.3183464372,30.0542089523,70.3517571186,56.7337857637,55.2338388997,53.6238835350,51.4709380641,50.9913689008,2.6874055036,2.8378448018,2.6874055036,2.4542506060,31.8070878533,2098.1150893029,27191.5715573659,1568.2711475336,20324.7940720354,4.1303741561,74.7466693095,568.1929121467,145.0479372341,568.1929121467,31.8070878533,600.0000000000,2.8378448018,37.3183464372,2.6874055036,36.6613465486,4453.1619420046,99.1862163017,600.0000000000,36.6613465486,30.0542089523,31.9158710908,2.6874055036,4920.8118451046,99.7418202731,600.0000000000,77.6427996322,77.2069268630,70.3517571186,77.6239756386,2.6874055036,75.3085585679,77.7017133142,29.6848817081,3044.8603602053,15.6123039627,854.7730317597,0.3400000000,75.4750536206,211.7720779108,75.3085585679,29.1204271695,0.3400000000,77.7017133142,131.9305718009,77.5980512061,29.2851238757,75.4750536206,0.3400000000,17.6351825778,-8.9390159127,75.4750536206,68.4403485563,3.6679542847,23.8396896562,17.3756802706,-38.9533148014,80.0921286849,0.2266000000,75.4750536206,77.8716342670,53.3093208221,2032.3046921945,9.8221069402,854.7730317597,0.2266000000,75.4750536206,76.8732613656,36.8869395073,1185.5265379232,13.8148280551,444.0011964922,2.1132397184,5.8566511063,854.7730317597,4.5277667789,2.5050177591,2.0227490198,0.0647944333,2.4402233257,78.0754803994,78.0754803994,77.2069268630,56.1624798013,77.2069268630,76.6625941862,77.2937914944,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.1442844196,41.4582780131,34.9206243619,45.6478749828,23.1321250172,57.2727445900,93.8000000000,27.9059967926,0.5000000000,75.4750536206,2.5050177591,78.0754803994,3.0050177591,77.6427996322,2.2710349630,27.2524195563,75.4420258475,920.7999061672,4.3853502067,2055.9777405737,9.7444599944,0.3785527841,1.7871260952,3.1693508993,14.9623247656,65.1033544639,20.3504364575,0.0018453974,0.0055077690,1.9977045871,0.0090957335,454.3795979396,807.9192705451,51.2993744027,4.6900000000,616.7999998800,1.4716540326,25.0000000000,940.8726293390,0.0078343072,5.1482599946,38.1813754276
17010.0000000000,600.0000000000,77.6205416096,37.3186863631,30.0541547142,70.3478248980,56.7322371049,55.2317339762,53.6211822636,51.4688132553,50.9893744416,2.7022422229,2.8534587777,2.7022422229,2.4534317725,31.7964757719,2097.5448096947,27184.1807336436,1567.5049301592,20314.8638948637,4.1287867673,74.7304621534,568.2035242281,146.1609982948,568.2035242281,31.7964757719,600.0000000000,2.8534587777,37.3186863631,2.7022422229,36.6619028543,4452.7569330285,99.1870984104,600.0000000000,36.6619028543,30.0541547142,31.9156968298,2.7022422229,4920.2986348271,99.7421236907,600.0000000000,77.6393447118,77.2036603806,70.3478248980,77.6205416096,2.7022422229,75.2701002612,77.6338950469,29.4681649877,3007.4629754308,15.7182167596,850.4836141780,0.3400000000,75.4364685618,211.6086436947,75.2701002612,29.1176094159,0.3400000000,77.6338950469,131.7591727629,77.5303658225,29.2801958265,75.4364685618,0.3400000000,17.6034940485,-8.9519585467,75.4364685618,68.3914866219,3.6505398805,23.8461703153,17.5037526227,-39.2664078956,80.7088031429,0.2266000000,75.4364685618,77.8171643677,53.2224143349,2018.8096919294,9.8930004131,850.4836141780,0.2266000000,75.4364685618,76.8218966364,36.7336914103,1174.6767389904,13.8187396176,441.8981966628,2.1287428012,5.8979538313,850.4836141780,4.5277665847,2.5060060575,2.0217605272,0.0637967684,2.4422092891,78.0788640304,78.0788640304,77.2036603806,56.1047961619,77.2036603806,76.6665350411,77.2971751036,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.2098793144,41.7444803927,34.9206243619,45.6478749828,23.1321250172,57.2727445900,94.5000000000,28.1142505000,0.5000000000,75.4364685618,2.5060060575,78.0788640304,3.0060060575,77.6393447118,2.2684733754,27.2216805042,75.1687258351,915.1535555297,4.4174789527,2046.2190385940,9.8162477119,0.3771814201,1.8003513482,3.1578694521,15.0730503217,65.1055041029,20.3307117382,0.0018490332,0.0055095481,2.0011630216,0.0091224940,454.5332881132,813.5383948633,51.3005333788,4.7250000000,616.7999998800,1.4747004028,25.0000000000,947.5141717951,0.0078565448,5.1857477120,38.4047224538
17136.0000000000,600.0000000000,77.6170594385,37.3190235317,30.0541004298,70.3438472168,56.7306635670,55.2296033074,53.6184543307,51.4666644698,50.9873566220,2.7170995990,2.8690936898,2.7170995990,2.4526084619,31.7858056659,2096.9718339931,27176.7549685507,1566.7357190094,20304.8949183622,4.1271936097,74.7141994762,568.2141943341,147.2736869053,568.2141943341,31.7858056659,600.0000000000,2.8690936898,37.3190235317,2.7170995990,36.6624569068,4452.3494670268,99.1879807921,600.0000000000,36.6624569068,30.0541004298,31.9155215116,2.7170995990,4919.7825056763,99.7424279969,600.0000000000,77.6358415745,77.2003503758,70.3438472168,77.6170594385,2.7170995990,75.2307577500,77.5645638376,29.2445673977,2969.2657032871,15.8228065394,846.1017912909,0.3400000000,75.3969963845,211.4414532384,75.2307577500,29.1147265920,0.3400000000,77.5645638376,131.5839523465,77.4611704608,29.2751569871,75.3969963845,0.3400000000,17.5711137484,-8.9651606793,75.3969963845,68.3415309019,3.6327401216,23.8527914399,17.6312086754,-39.5799585586,81.3243562977,0.2266000000,75.3969963845,77.7614657668,53.1327470619,2005.0247759513,9.9634164473,846.1017912909,0.2266000000,75.3969963845,76.7693720803,36.5756141584,1163.5956439012,13.8227385480,439.7486886106,2.1441714589,5.9388727335,846.1017912909,4.5277662835,2.5070258714,2.0207404121,0.0627854469,2.4442404245,78.0823557520,78.0823557520,77.2003503758,56.0474449083,77.2003503758,76.6706013058,77.3006667912,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.2770503021,42.0330063933,34.9206243619,45.6478749828,23.1321250172,57.2727445900,95.2000000000,28.3225042074,0.5000000000,75.3969963845,2.5070258714,78.0823557520,3.0070258714,77.6358415745,2.2658496932,27.1901963179,74.8889188335,909.3891842073,4.4494079938,2036.2444051199,9.8876900671,0.3757774053,1.8135280282,3.1461146435,15.1833692107,65.1081528020,20.3110320134,0.0018526607,0.0055113234,2.0046126393,0.0091492454,454.6866336356,819.1520775818,51.3016901117,4.7600000000,616.7999998800,1.4777408769,25.0000000000,954.1502881455,0.0078787735,5.2228900673,38.6275515487
