Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from reservoir(kg/s),Mix Valve - Temperature in from reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%)
16506.0000000000,600.0000000000,77.6336116917,37.2867234216,30.0569153042,70.4010213921,56.7249215515,55.2533111442,53.6737795235,51.4995405924,51.0151920777,1.9491045247,2.0595763637,1.9491045247,2.4832470786,32.1828821390,2119.0247519089,27462.5607847389,1599.1888426377,20725.4874005851,4.1986365860,75.4681530358,567.8171178610,142.3656787067,567.8171178610,32.1828821390,600.0000000000,2.0595763637,37.2867234216,1.9491045247,36.6265265590,4468.6642383609,99.1410989805,600.0000000000,36.6265265590,30.0569153042,31.9225411824,1.9491045247,4936.2422719690,99.7276537350,600.0000000000,77.6533631737,77.2157489191,70.4010213921,77.6336116917,1.9491045247,75.4180516567,77.8955621265,30.2960181653,3152.3134847357,15.2870967327,867.0868526721,0.3400000000,75.5849075806,212.2373918125,75.4180516567,29.1284479654,0.3400000000,77.8955621265,132.4205037888,77.7915201862,29.2992054660,75.5849075806,0.3400000000,17.7259184212,-8.9015752221,75.5849075806,68.5799259269,3.7178947075,23.8211091927,16.9879089725,-38.0161524260,78.2350732508,0.2266000000,75.5849075806,78.0271069675,53.5544419453,2071.0613220778,9.6066975095,867.0868526721,0.2266000000,75.5849075806,77.0198314191,37.3192361658,1216.6991155689,13.8036515956,450.0330771347,2.0663036397,5.7305579969,867.0868526721,4.5277667908,2.5024386189,2.0253281720,0.0674873034,2.4349513155,78.0666511515,78.0666511515,77.2157489191,56.3233087004,77.2157489191,76.6523087449,77.2849622479,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,91.7000000000,27.2812356704,0.5000000000,75.5849075806,2.5024386189,78.0666511515,3.0024386189,77.6533631737,2.2783523717,27.3402284604,76.2233532657,937.0294069218,4.2878107378,2083.9638923004,9.5271063060,0.3824733266,1.7471711163,3.2021747893,14.6278103903,65.0999083488
16632.0000000000,600.0000000000,77.6303332324,37.2867121878,30.0568854597,70.3976700975,56.7232943970,55.2514256926,53.6716176227,51.4977452125,51.0134799153,1.9566130799,2.0674861861,1.9566130799,2.4827320305,32.1762071156,2118.6606753244,27457.8423522046,1598.7340505127,20719.5932946440,4.1977699907,75.4596556746,567.8237928844,143.4919619834,567.8237928844,32.1762071156,600.0000000000,2.0674861861,37.2867121878,1.9566130799,36.6266865425,4468.3745132034,99.1415700838,600.0000000000,36.6266865425,30.0568854597,31.9224165238,1.9566130799,4935.8572147615,99.7278267663,600.0000000000,77.6500723301,77.2126228780,70.3976700975,77.6303332324,1.9566130799,75.3822543438,77.8322900362,30.0989303628,3117.3148582298,15.3968126992,863.0746510067,0.3400000000,75.5489922855,212.0852624724,75.3822543438,29.1258259193,0.3400000000,77.8322900362,132.2605883860,77.7283720734,29.2946099842,75.5489922855,0.3400000000,17.6963106706,-8.9137408842,75.5489922855,68.5343524293,3.7016324255,23.8271678612,17.1177495560,-38.3279213932,78.8549601735,0.2266000000,75.5489922855,77.9763311247,53.4754081453,2058.4358073220,9.6789628008,863.0746510067,0.2266000000,75.5489922855,76.9719548399,37.1797776386,1206.5435277345,13.8073004955,448.0690877253,2.0820202896,5.7729640078,863.0746510067,4.5277668722,2.5033374839,2.0244293883,0.0665333526,2.4368041314,78.0697281012,78.0697281012,77.2126228780,56.2655129806,77.2126228780,76.6558935289,77.2880392067,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,92.4000000000,27.4894893778,0.5000000000,75.5489922855,2.5033374839,78.0697281012,3.0033374839,77.6500723301,2.2759742544,27.3116910523,75.9693258339,931.7386276417,4.3205137903,2074.8507566262,9.5998849227,0.3811986685,1.7605352924,3.1915029912,14.7396990491,65.1005496535
16758.0000000000,600.0000000000,77.6270023133,37.2866958870,30.0568555969,70.3942714434,56.7216391499,55.2495125082,53.6694283900,51.4959248666,51.0117433333,1.9641200719,2.0753939957,1.9641200719,2.4822132850,32.1694841731,2118.2942082303,27453.0929386644,1598.2770035921,20713.6699665538,4.1969002133,75.4511340956,567.8305158269,144.6180107849,567.8305158269,32.1694841731,600.0000000000,2.0753939957,37.2866958870,1.9641200719,36.6268418383,4468.0817559518,99.1420408347,600.0000000000,36.6268418383,30.0568555969,31.9222905607,1.9641200719,4935.4687778853,99.7280005275,600.0000000000,77.6467289595,77.2094489675,70.3942714434,77.6270023133,1.9641200719,75.3455689067,77.7675015734,29.8954620993,3081.5167675108,15.5052896125,858.9700440359,0.3400000000,75.5121859393,211.9293599751,75.3455689067,29.1231385721,0.3400000000,77.7675015734,132.0968424858,77.6637105587,29.2899036272,75.5121859393,0.3400000000,17.6660085201,-8.9261653651,75.5121859393,68.4876818124,3.6849867380,23.8333672825,17.2470141985,-38.6401207230,79.4737985740,0.2266000000,75.5121859393,77.9243228661,53.3938158562,2045.5205007323,9.7507810876,858.9700440359,0.2266000000,75.5121859393,76.9229143678,37.0358344796,1196.1564812566,13.8110370263,446.0588423084,2.0976673842,5.8150104903,858.9700440359,4.5277668587,2.5042669996,2.0234998591,0.0655645172,2.4387024824,78.0729101576,78.0729101576,77.2094489675,56.2077277223,77.2094489675,76.6596003636,77.2912212616,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,93.1000000000,27.6977430852,0.5000000000,75.5121859393,2.5042669996,78.0729101576,3.0042669996,77.6467289595,2.2735354332,27.2824251979,75.7089142607,926.3290798558,4.3530295699,2065.5227901292,9.6723407913,0.3798919760,1.7738542909,3.1805629926,14.8512094689,65.1016955670
16884.0000000000,600.0000000000,77.6236204408,37.2866746688,30.0568257169,70.3908267886,56.7199566197,55.2475723904,53.6672126138,51.4940802716,51.0099830321,1.9716254897,2.0832997841,1.9716254897,2.4816909495,32.1627147050,2117.9254228977,27448.3134807544,1597.8177704297,20707.7183047689,4.1960273433,75.4425889200,567.8372852950,145.7438234587,567.8372852950,32.1627147050,600.0000000000,2.0832997841,37.2866746688,1.9716254897,36.6269925681,4467.7860500478,99.1425112327,600.0000000000,36.6269925681,30.0568257169,31.9221633288,1.9716254897,4935.0770647233,99.7281750238,600.0000000000,77.6433345683,77.2062287203,70.3908267886,77.6236204408,1.9716254897,75.3079967151,77.7011979406,29.6854540305,3044.9190648971,15.6124994889,854.7730317597,0.3400000000,75.4744899160,211.7696902257,75.3079967151,29.1203860058,0.3400000000,77.7011979406,131.9292692739,77.5975368423,29.2850864289,75.4744899160,0.3400000000,17.6350128544,-8.9388489131,75.4744899160,68.4399152341,3.6679570086,23.8397073600,17.3756894699,-38.9527594786,80.0915641637,0.2266000000,75.4744899160,77.8710834925,53.3096006529,2032.3153601496,9.8221422265,854.7730317597,0.2266000000,75.4744899160,76.8727114184,36.8872969917,1185.5380272811,13.8148610968,444.0022584350,2.1132433031,5.8566893442,854.7730317597,4.5277667460,2.5052274745,2.0225392715,0.0645812320,2.4406462425,78.0761983850,78.0761983850,77.2062287203,56.1500627389,77.2062287203,76.6634304497,77.2945094763,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,93.8000000000,27.9059967926,0.5000000000,75.4744899160,2.5052274745,78.0761983850,3.0052274745,77.6433345683,2.2710354594,27.2524255128,75.4420788172,920.8010020509,4.3853539239,2055.9796334934,9.7444663864,0.3785530499,1.7871269872,3.1693531246,14.9623322336,65.1033442530
17010.0000000000,600.0000000000,77.6201890700,37.2866486777,30.0567958207,70.3873374456,56.7182475880,55.2456061115,53.6649710559,51.4922121201,51.0081996883,1.9791293227,2.0912035429,1.9791293227,2.4811651279,32.1559000576,2117.5543891428,27443.5048832909,1597.3564172524,20701.7391675912,4.1951514673,75.4340207478,567.8440999424,146.8693984004,567.8440999424,32.1559000576,600.0000000000,2.0912035429,37.2866486777,1.9791293227,36.6271388521,4467.4874779316,99.1429812775,600.0000000000,36.6271388521,30.0567958207,31.9220348637,1.9791293227,4934.6821751373,99.7283502595,600.0000000000,77.6398906118,77.2029636151,70.3873374456,77.6201890700,1.9791293227,75.2695391098,77.6333803129,29.4687394692,3007.5216058862,15.7184143392,850.4836141780,0.3400000000,75.4359055610,211.6062590090,75.2695391098,29.1175682996,0.3400000000,77.6333803129,131.7578718696,77.5298520970,29.2801584199,75.4359055610,0.3400000000,17.6033245602,-8.9517917652,75.4359055610,68.3910538322,3.6505425874,23.8461879970,17.5037619170,-39.2658467316,80.7082326854,0.2266000000,75.4359055610,77.8166142756,53.2226951481,2018.8203436117,9.8930360725,850.4836141780,0.2266000000,75.4359055610,76.8213473805,36.7340504148,1174.6882193033,13.8187726174,441.8992519348,2.1287464230,5.8979924713,850.4836141780,4.5277665300,2.5062191978,2.0215473323,0.0635839136,2.4426352842,78.0795937816,78.0795937816,77.2029636151,56.0926298877,77.2029636151,76.6673849090,77.2979048486,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,94.5000000000,28.1142505000,0.5000000000,75.4359055610,2.5062191978,78.0795937816,3.0062191978,77.6398906118,2.2684738696,27.2216864355,75.1687785583,915.1546432587,4.4174827080,2046.2209196507,9.8162541699,0.3771816846,1.8003522495,3.1578716670,15.0730578675,65.1054938628
17136.0000000000,600.0000000000,77.6167096008,37.2866180525,30.0567659096,70.3838046773,56.7165128071,55.2436144145,53.6627044489,51.4903210784,51.0063939529,1.9866315603,2.0991052642,1.9866315603,2.4806359202,32.1490415264,2117.1811741311,27438.6680167389,1596.8930077776,20695.7333807974,4.1942726686,75.4254301563,567.8509584736,147.9947340517,567.8509584736,32.1490415264,600.0000000000,2.0991052642,37.2866180525,1.9866315603,36.6272808089,4467.1861208159,99.1434509687,600.0000000000,36.6272808089,30.0567659096,31.9219052003,1.9866315603,4934.2842051820,99.7285262385,600.0000000000,77.6363984900,77.1996550723,70.3838046773,77.6167096008,1.9866315603,75.2301973991,77.5640498342,29.2451440214,2969.3242491685,15.8230061695,846.1017912909,0.3400000000,75.3964341869,211.4390719738,75.2301973991,29.1146855302,0.3400000000,77.5640498342,131.5826533169,77.4606574644,29.2751196272,75.3964341869,0.3400000000,17.5709445255,-8.9649941455,75.3964341869,68.3410987210,3.6327428107,23.8528090964,17.6312180642,-39.5793915615,81.3237799126,0.2266000000,75.3964341869,77.7609164541,53.1330288467,2005.0354094228,9.9634524792,846.1017912909,0.2266000000,75.3964341869,76.7688236128,36.5759746772,1163.6071132403,13.8227715000,439.7497369251,2.1441751175,5.9389117750,846.1017912909,4.5277662068,2.5072424383,2.0205237686,0.0625729588,2.4446694795,78.0830972753,78.0830972753,77.1996550723,56.0355429321,77.1996550723,76.6714647798,77.3014083059,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,95.2000000000,28.3225042074,0.5000000000,75.3964341869,2.5072424383,78.0830972753,3.0072424383,77.6363984900,2.2658501852,27.1902022224,74.8889712972,909.3902634677,4.4494117871,2036.2462738027,9.8876965907,0.3757776686,1.8135289387,3.1461168475,15.1833768337,65.1081425337
17262.0000000000,600.0000000000,77.6131833737,37.2865829264,30.0567359845,70.3802296928,56.7147529973,55.2415980109,53.6604134948,51.4884077846,51.0045664493,1.9941321927,2.1070049402,1.9941321927,2.4801034222,32.1421403518,2116.8058421838,27433.8037147020,1596.4276030314,20689.7017352870,4.1933910270,75.4168176985,567.8578596482,149.1198288987,567.8578596482,32.1421403518,600.0000000000,2.1070049402,37.2865829264,1.9941321927,36.6274185548,4466.8820584627,99.1439203060,600.0000000000,36.6274185548,30.0567359845,31.9217743730,1.9941321927,4933.8832468224,99.7287029639,600.0000000000,77.6328595436,77.1963044500,70.3802296928,77.6131833737,1.9941321927,75.1899728555,77.4932076137,29.0144852030,2930.3268571109,15.9262469811,841.6275630983,0.3400000000,75.3560770703,211.2681346180,75.1899728555,29.1117377710,0.3400000000,77.4932076137,131.4036165763,77.3899540516,29.2699700741,75.3560770703,0.3400000000,17.5378736384,-8.9784562647,75.3560770703,68.2900509889,3.6145570011,23.8595705614,17.7580444119,-39.8934030557,81.9381816502,0.2266000000,75.3560770703,77.7039912307,53.0405279914,1990.9605162218,10.0333812988,841.6275630983,0.2266000000,75.3560770703,76.7151414406,36.4129441303,1152.2947675032,13.8268576585,437.5536258186,2.1595277574,5.9794391611,841.6275630983,4.5277657728,2.5082974432,2.0194683296,0.0615487438,2.4467486995,78.0867097198,78.0867097198,77.1963044500,55.9789173811,77.1963044500,76.6756710126,77.3050207016,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,95.9000000000,28.5307579148,0.5000000000,75.3560770703,2.5082974432,78.0867097198,3.0082974432,77.6328595436,2.2631639119,27.1579669434,74.6026135781,903.5081340516,4.4811370351,2026.0553134426,9.9587860845,0.3743407836,1.8266559082,3.1340868406,15.2932795327,65.1112883862
17388.0000000000,600.0000000000,77.6096116659,37.2865434260,30.0567060465,70.3766136441,56.7129688445,55.2395575785,53.6580988619,51.4864728467,51.0027177713,2.0016312098,2.1149025632,2.0016312098,2.4795677250,32.1351977159,2116.4284545853,27428.9127714251,1595.9602611686,20683.6449847444,4.1925066185,75.4081839011,567.8648022841,150.2446814699,567.8648022841,32.1351977159,600.0000000000,2.1149025632,37.2865434260,2.0016312098,36.6275522040,4466.5753689605,99.1443892889,600.0000000000,36.6275522040,30.0567060465,31.9216424153,2.0016312098,4933.4793876508,99.7288804382,600.0000000000,77.6292750498,77.1929130394,70.3766136441,77.6096116659,2.0016312098,75.1488667117,77.4208547233,28.7765720315,2890.5292962449,16.0281087702,837.0609296003,0.3400000000,75.3148354481,211.0934522733,75.1488667117,29.1087250921,0.3400000000,77.4208547233,131.2207645171,77.3177429282,29.2647097796,75.3148354481,0.3400000000,17.5041127859,-8.9921783188,75.3148354481,68.2379116954,3.5959844674,23.8664722952,17.8842274370,-40.2078903085,82.5514137339,0.2266000000,75.3148354481,77.6458397679,52.9451153964,1976.5956230123,10.1028123819,837.0609296003,0.2266000000,75.3148354481,76.6603021519,36.2448272666,1140.7512430683,13.8310310090,435.3108293324,2.1748027101,6.0195665372,837.0609296003,4.5277652245,2.5093844374,2.0183807871,0.0605116224,2.4488728151,78.0904318911,78.0904318911,77.1929130394,55.9228703018,77.1929130394,76.6800044653,77.3087428112,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,96.6000000000,28.7390116222,0.5000000000,75.3148354481,2.5093844374,78.0904318911,3.0093844374,77.6292750498,2.2604145396,27.1249744758,74.3096606479,897.5085382163,4.5126543358,2015.6476483755,10.0295150734,0.3728708052,1.8397320037,3.1217797661,15.4027562999,65.1149295213
17514.0000000000,600.0000000000,77.6059956867,37.2864996714,30.0566760968,70.3729576223,56.7111609987,55.2374937591,53.6557611836,51.4845168403,51.0008484816,2.0091286022,2.1227981256,2.0091286022,2.4790289150,32.1282147385,2116.0490693909,27423.9959393056,1595.4910372924,20677.5638433093,4.1916195151,75.3995292629,567.8717852615,151.3692903341,567.8717852615,32.1282147385,600.0000000000,2.1227981256,37.2864996714,2.0091286022,36.6276818676,4466.2661285044,99.1448579172,600.0000000000,36.6276818676,30.0566760968,31.9215093600,2.0091286022,4933.0727106058,99.7290586628,600.0000000000,77.6256462182,77.1894820607,70.3729576223,77.6059956867,2.0091286022,75.1068801574,77.3469921936,28.5312045865,2849.9314373390,16.1285635287,832.4018907969,0.3400000000,75.2727105139,210.9150300900,75.1068801574,29.1056475601,0.3400000000,77.3469921936,131.0340999079,77.2440251230,29.2593387587,75.2727105139,0.3400000000,17.4696628531,-9.0061604881,75.2727105139,68.1846818686,3.5770245050,23.8735142012,18.0097535916,-40.5228624207,83.1634520306,0.2266000000,75.2727105139,77.5864631851,52.8467102732,1961.9406892984,10.1717355779,832.4018907969,0.2266000000,75.2727105139,76.6043069939,36.0714864185,1128.9766035479,13.8352914697,433.0212564947,2.1899983402,6.0592858131,832.4018907969,4.5277645587,2.5105036217,2.0172609370,0.0594619249,2.4510416968,78.0942644835,78.0942644835,77.1894820607,55.8675201009,77.1894820607,76.6844658994,77.3125753287,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,97.3000000000,28.9472653296,0.5000000000,75.2727105139,2.5105036217,78.0942644835,3.0105036217,77.6256462182,2.2576015416,27.0912184997,74.0100664267,891.3917714642,4.5439595829,2005.0228807394,10.0998759658,0.3713675022,1.8527560628,3.1091936882,15.5117974039,65.1190640185
17640.0000000000,600.0000000000,77.6023365739,37.2864517754,30.0566461362,70.3692626539,56.7093300709,55.2354071569,53.6534010555,51.4825403071,50.9989591091,2.0166243607,2.1306916200,2.0166243607,2.4784870736,32.1211924734,2115.6677412348,27419.0539264036,1595.0199832752,20671.4589832472,4.1907297848,75.3908542531,567.8788075266,152.4936540981,567.8788075266,32.1211924734,600.0000000000,2.1306916200,37.2864517754,2.0166243607,36.6278076539,4465.9544111768,99.1453261905,600.0000000000,36.6278076539,30.0566461362,31.9213752390,2.0166243607,4932.6632936899,99.7292376389,600.0000000000,77.6219741869,77.1860126589,70.3692626539,77.6023365739,2.0166243607,75.0640143358,77.2716210112,28.2781735458,2808.5331560034,16.2275832439,827.6504466880,0.3400000000,75.2297034146,210.7328730226,75.0640143358,29.1025052378,0.3400000000,77.2716210112,130.8436254099,77.1688016203,29.2538570216,75.2297034146,0.3400000000,17.4345247222,-9.0204029363,75.2297034146,68.1303625020,3.5576763954,23.8806961833,18.1346093032,-40.8383284995,83.7742724380,0.2266000000,75.2297034146,77.5258625551,52.7452280420,1946.9956751144,10.2401407347,827.6504466880,0.2266000000,75.2297034146,76.5471571700,35.8927774366,1116.9709152624,13.8396389614,430.6848146527,2.2051130088,6.0985889009,827.6504466880,4.5277637726,2.5116551724,2.0161086002,0.0583999571,2.4532552153,78.0982081060,78.0982081060,77.1860126589,55.8129862701,77.1860126589,76.6890559755,77.3165188627,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,98.0000000000,29.1555190370,0.5000000000,75.2297034146,2.5116551724,78.0982081060,3.0116551724,77.6219741869,2.2547243743,27.0566924919,73.7037834770,885.1581420785,4.5750486810,1994.1806050241,10.1698611559,0.3698306365,1.8657269151,3.0963266140,15.6203930445,65.1236899326
17766.0000000000,600.0000000000,77.5986353893,37.2863998433,30.0566161657,70.3655296969,56.7074766318,55.2332983353,53.6510190339,51.4805437529,50.9970501481,2.0241184760,2.1385830390,2.0241184760,2.4779422766,32.1141319049,2115.2845211378,27414.0873939454,1594.5471475784,20665.3310326166,4.1898374908,75.3821593097,567.8858680951,153.6177714044,567.8858680951,32.1141319049,600.0000000000,2.1385830390,37.2863998433,2.0241184760,36.6279296676,4465.6402887291,99.1457941086,600.0000000000,36.6279296676,30.0566161657,31.9212400831,2.0241184760,4932.2512096863,99.7294173666,600.0000000000,77.6182600180,77.1825058996,70.3655296969,77.5986353893,2.0241184760,75.0202703398,77.1947421151,28.0172596880,2766.3343330619,16.3251398989,822.8065972737,0.3400000000,75.1858152468,210.5469858148,75.0202703398,29.0992981837,0.3400000000,77.1947421151,130.6493435679,77.0920733575,29.2482645738,75.1858152468,0.3400000000,17.3986992712,-9.0349058096,75.1858152468,68.0749545522,3.5379394067,23.8880181458,18.2587809738,-41.1542976572,84.3838508848,0.2266000000,75.1858152468,77.4640389003,52.6405801298,1931.7605410351,10.3080176987,822.8065972737,0.2266000000,75.1858152468,76.4888538362,35.7085493468,1104.7342473098,13.8440734077,428.3014094791,2.2201450738,6.1374677153,822.8065972737,4.5277628635,2.5128392397,2.0149236238,0.0573259982,2.4555132414,78.1022632786,78.1022632786,77.1825058996,55.7593890901,77.1825058996,76.6937752490,77.3205739331,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,98.7000000000,29.3637727445,0.5000000000,75.1858152468,2.5128392397,78.1022632786,3.0128392397,77.6182600180,2.2517824767,27.0213897199,73.3907629715,878.8079716281,4.6059175454,1983.1204080912,10.2394630237,0.3682599631,1.8786433814,3.0831764923,15.7285333510,65.1288052910
17892.0000000000,600.0000000000,77.5948931147,37.2863439724,30.0565861863,70.3617596375,56.7056012087,55.2311678157,53.6486156331,51.4785276452,50.9951220551,2.0316109395,2.1464723752,2.0316109395,2.4773945944,32.1070339437,2114.8994563127,27409.0969538127,1594.0725750711,20659.1805729209,4.1889426919,75.3734448374,567.8929660563,154.7416409287,567.8929660563,32.1070339437,600.0000000000,2.1464723752,37.2863439724,2.0316109395,36.6280480099,4465.3238303652,99.1462616713,600.0000000000,36.6280480099,30.0565861863,31.9211039222,2.0316109395,4931.8365258745,99.7295978451,600.0000000000,77.6145046937,77.1789627646,70.3617596375,77.5948931147,2.0316109395,74.9756492089,77.1163563940,27.7482333605,2723.3348548614,16.4212054728,817.8703425539,0.3400000000,75.1410470534,210.3573729846,74.9756492089,29.0960264521,0.3400000000,77.1163563940,130.4512568030,77.0138412215,29.2425614160,75.1410470534,0.3400000000,17.3621873730,-9.0496692354,75.1410470534,68.0184589361,3.5178127934,23.8954799935,18.3822549793,-41.4707790109,84.9921633300,0.2266000000,75.1410470534,77.4009931898,52.5326737593,1916.2352483722,10.3753563150,817.8703425539,0.2266000000,75.1410470534,76.4293980976,35.5186439840,1092.2666716378,13.8485947348,425.8709449791,2.2350928898,6.1759141731,817.8703425539,4.5277618290,2.5140559471,2.0137058819,0.0562403003,2.4578156468,78.1064304289,78.1064304289,77.1789627646,55.7068492861,77.1789627646,76.6986241658,77.3247409669,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,99.4000000000,29.5720264519,0.5000000000,75.1410470534,2.5140559471,78.1064304289,3.0140559471,77.6145046937,2.2487752696,26.9853032357,73.0709546590,872.3415954931,4.6365621031,1971.8418691926,10.3086739345,0.3666552298,1.8915042741,3.0697412120,15.8362083796,65.1344080905
18018.0000000000,600.0000000000,77.5911106481,37.2862842516,30.0565561989,70.3579532860,56.7037042840,55.2290160748,53.6461913234,51.4764924116,50.9931752482,2.0391017425,2.1543596211,2.0391017425,2.4768440913,32.0998994233,2114.5125899700,27404.0831660113,1593.5963068476,20653.0081367454,4.1880454418,75.3647112061,567.9001005767,155.8652613772,567.9001005767,32.0998994233,600.0000000000,2.1543596211,37.2862842516,2.0391017425,36.6281627777,4465.0051025242,99.1467288781,600.0000000000,36.6281627777,30.0565561989,31.9209667849,2.0391017425,4931.4193037421,99.7297790730,600.0000000000,77.6107091121,77.1753841479,70.3579532860,77.5911106481,2.0391017425,74.9301519256,77.0364646826,27.4708539100,2679.5346135271,16.5157519407,812.8416825287,0.3400000000,75.0953998201,210.1640388098,74.9301519256,29.0926900926,0.3400000000,77.0364646826,130.2493674036,76.9341060452,29.2367475431,75.0953998201,0.3400000000,17.3249898946,-9.0646933217,75.0953998201,67.9608765278,3.4972957965,23.9030816322,18.5050176697,-41.7877816821,85.5991857634,0.2266000000,75.0953998201,77.3367263356,52.4214117166,1900.4197591118,10.4421464274,812.8416825287,0.2266000000,75.0953998201,76.3687910050,35.3228956001,1079.5682631150,13.8532028725,423.3933234959,2.2499548080,6.2139201939,812.8416825287,4.5277606672,2.5153053901,2.0124552771,0.0551430866,2.4601623035,78.1107098877,78.1107098877,77.1753841479,55.6554876284,77.1753841479,76.7036030586,77.3290202951,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,100.1000000000,29.7802801593,0.5000000000,75.0953998201,2.5153053901,78.1107098877,3.0153053901,77.6107091121,2.2457021557,26.9484258689,72.7443068297,865.7593634127,4.6669782931,1960.3445599882,10.3774862388,0.3650161773,1.9043083965,3.0560186008,15.9434081117,65.1404962947
18144.0000000000,600.0000000000,77.5872887986,37.2862207610,30.0565262043,70.3541113730,56.7017862923,55.2268435424,53.6437465291,51.4744384379,50.9912101039,2.0465908766,2.1622447693,2.0465908766,2.4762908253,32.0927290961,2114.1239611200,27399.0465361146,1593.1183800439,20646.8142053686,4.1871457890,75.3559587490,567.9072709039,156.9886314839,567.9072709039,32.0927290961,600.0000000000,2.1622447693,37.2862207610,2.0465908766,36.6282740636,4464.6841686642,99.1471957289,600.0000000000,36.6282740636,30.0565262043,31.9208286983,2.0465908766,4930.9995986944,99.7299610479,600.0000000000,77.6068740830,77.1717708510,70.3541113730,77.5872887986,2.0465908766,74.8837794118,76.9550677587,27.1848690769,2634.9335075099,16.6087512741,807.7206171981,0.3400000000,75.0488744718,209.9669873130,74.8837794118,29.0892891499,0.3400000000,76.9550677587,130.0436775181,76.8528686049,29.2308229451,75.0488744718,0.3400000000,17.2871076960,-9.0799781557,75.0488744718,67.9022081567,3.4763876434,23.9108229682,18.6270553679,-42.1053147953,86.2048942049,0.2266000000,75.0488744718,77.2712391894,52.3066921088,1884.3140360647,10.5083778784,807.7206171981,0.2266000000,75.0488744718,76.3070335516,35.1211304449,1066.6390996028,13.8578977535,420.8684457171,2.2647291763,6.2514776999,807.7206171981,4.5277593763,2.5165876351,2.0111717412,0.0540345500,2.4625530851,78.1151018863,78.1151018863,77.1717708510,55.6054244694,77.1717708510,76.7087121422,77.3334121484,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,100.8000000000,29.9885338667,0.5000000000,75.0488744718,2.5165876351,78.1151018863,3.0165876351,77.6068740830,2.2425625183,26.9107502202,72.4107662782,859.0616400570,4.6971620667,1948.6280445641,10.4458922720,0.3633425384,1.9170545429,3.0420064234,16.0501224513,65.1470678304
18270.0000000000,600.0000000000,77.5834282831,37.2861535714,30.0564962034,70.3502345458,56.6998476188,55.2246505991,53.6412816262,51.4723660656,50.9892269560,2.0540783334,2.1701278120,2.0540783334,2.4757348480,32.0855236296,2113.7336043733,27393.9875126782,1592.6388276505,20640.5992063510,4.1862437767,75.3471877608,567.9144763704,158.1117500074,567.9144763704,32.0855236296,600.0000000000,2.1701278120,37.2861535714,2.0540783334,36.6283819557,4464.3610890458,99.1476622235,600.0000000000,36.6283819557,30.0564962034,31.9206896885,2.0540783334,4930.5774597602,99.7301437666,600.0000000000,77.6030003236,77.1681235786,70.3502345458,77.5834282831,2.0540783334,74.8365325254,76.8721663397,26.8900143431,2589.5314417835,16.7001754410,802.5071465620,0.3400000000,75.0014718694,209.7662222471,74.8365325254,29.0858236637,0.3400000000,76.8721663397,129.8341891463,76.7701296168,29.2247876057,75.0014718694,0.3400000000,17.2485416289,-9.0955238035,75.0014718694,67.8424546037,3.4550875482,23.9187039090,18.7483543697,-42.4233874780,86.8092647042,0.2266000000,75.0014718694,77.2045325392,52.1884081000,1867.9180428706,10.5740405092,802.5071465620,0.2266000000,75.0014718694,76.2441266695,34.9131663182,1053.4792620278,13.8626793143,418.2962106795,2.2794143388,6.2885786161,802.5071465620,4.5277579550,2.5179027184,2.0098552366,0.0529148520,2.4649878664,78.1196065521,78.1196065521,77.1681235786,55.5567792073,77.1681235786,76.7139515093,77.3379166543,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,101.5000000000,30.1967875741,0.5000000000,75.0014718694,2.5179027184,78.1196065521,3.0179027184,77.6030003236,2.2393557211,26.8722686533,72.0702782648,852.2488056227,4.7271093884,1936.6918794490,10.5138843541,0.3616340386,1.9297414977,3.0277023803,16.1563412233,65.1541205844
18396.0000000000,600.0000000000,77.5795297211,37.2860827439,30.0564661969,70.3463233641,56.6978885960,55.2224375741,53.6387969397,51.4702755903,50.9872260932,2.0615641049,2.1780087417,2.0615641049,2.4751762039,32.0782836027,2113.3415497396,27388.9064846256,1592.1576783253,20634.3635110953,4.1853394422,75.3383984960,567.9217163973,159.2346157284,567.9217163973,32.0782836027,600.0000000000,2.1780087417,37.2860827439,2.0615641049,36.6284865369,4464.0359205145,99.1481283616,600.0000000000,36.6284865369,30.0564661969,31.9205497800,2.0615641049,4930.1529292935,99.7303272251,600.0000000000,77.5990884540,77.1644429345,70.3463233641,77.5795297211,2.0615641049,74.7884120569,76.7877610797,26.5860122371,2543.3283283344,16.7899964062,797.2012706205,0.3400000000,74.9531928059,209.5617470801,74.7884120569,29.0822936681,0.3400000000,76.7877610797,129.6209041317,76.6858897334,29.2186415029,74.9531928059,0.3400000000,17.2092925360,-9.1113303082,74.9531928059,67.7816165993,3.4333947115,23.9267243628,18.8689009430,-42.7420088595,87.4122733410,0.2266000000,74.9531928059,77.1366071054,52.0664476319,1851.2317441157,10.6391241597,797.2012706205,0.2266000000,74.9531928059,76.1800712263,34.6988120893,1040.0888344556,13.8675474950,415.6765157746,2.2940086362,6.3252148704,797.2012706205,4.5277564021,2.5192506452,2.0085057570,0.0517841211,2.4674665241,78.1242239051,78.1242239051,77.1644429345,55.5096696675,77.1644429345,76.7193211268,77.3425338325,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,102.2000000000,30.4050412815,0.5000000000,74.9531928059,2.5192506452,78.1242239051,3.0192506452,77.5990884540,2.2360811073,26.8329732878,71.7227864757,845.3212564554,4.7568162363,1924.5356136310,10.5814547895,0.3598903953,1.9423680361,3.0131041056,16.2620541709,65.1616524000
18522.0000000000,600.0000000000,77.5755936311,37.2860083295,30.0564361855,70.3423782967,56.6959095024,55.2202047429,53.6362927422,51.4681672594,50.9852077572,2.0690481830,2.1858875503,2.0690481830,2.4746149307,32.0710095013,2112.9478224236,27383.8037786094,1591.6749562026,20628.1074323857,4.1844328171,75.3295911669,567.9289904987,160.3572274462,567.9289904987,32.0710095013,600.0000000000,2.1858875503,37.2860083295,2.0690481830,36.6285878846,4463.7087162827,99.1485941429,600.0000000000,36.6285878846,30.0564361855,31.9204089955,2.0690481830,4929.7260426729,99.7305114182,600.0000000000,77.5951389931,77.1607294166,70.3423782967,77.5755936311,2.0690481830,74.7394187257,76.7018525662,26.2725715883,2496.3240866552,16.8781861317,791.8029893735,0.3400000000,74.9040380031,209.3535649802,74.7394187257,29.0786991918,0.3400000000,76.7018525662,129.4038241534,76.6001495412,29.2123846084,74.9040380031,0.3400000000,17.1693612500,-9.1273976897,74.9040380031,67.7196948204,3.4113083204,23.9348842394,18.9886813275,-43.0611880703,88.0138962240,0.2266000000,74.9040380031,77.0674635381,51.9406931225,1834.2551053713,10.7036186685,791.8029893735,0.2266000000,74.9040380031,76.1148680217,34.4778671824,1026.4679041651,13.8725022396,413.0092567529,2.3085104057,6.3613783936,791.8029893735,4.5277547171,2.5206313883,2.0071233289,0.0506424515,2.4699889367,78.1289538544,78.1289538544,77.1607294166,55.4642113890,77.1607294166,76.7248208311,77.3472635922,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,102.9000000000,30.6132949889,0.5000000000,74.9040380031,2.5206313883,78.1289538544,3.0206313883,77.5951389931,2.2327379993,26.7928559910,71.3682329803,838.2794056980,4.7862786026,1912.1587885734,10.6485958665,0.3581113178,1.9549329227,2.9982091657,16.3672509533,65.1696610731
18648.0000000000,600.0000000000,77.5716204257,37.2859303685,30.0564061699,70.3383997170,56.6939105594,55.2179523250,53.6337692508,51.4660412702,50.9831721405,2.0765305598,2.1937642297,2.0765305598,2.4740510582,32.0637017145,2112.5524426200,27378.6796563553,1591.1906807031,20621.8312219126,4.1835239267,75.3207659418,567.9362982855,161.4795839753,567.9362982855,32.0637017145,600.0000000000,2.1937642297,37.2859303685,2.0765305598,36.6286860707,4463.3795257110,99.1490595674,600.0000000000,36.6286860707,30.0564061699,31.9202673564,2.0765305598,4929.2968279983,99.7306963400,600.0000000000,77.5911523540,77.1569834128,70.3383997170,77.5716204257,2.0765305598,74.6895531767,76.6144413166,25.9493867229,2448.5186437064,16.9647165766,786.3123028211,0.3400000000,74.8540081079,209.1416788009,74.6895531767,29.0750402574,0.3400000000,76.6144413166,129.1829507169,76.5129095565,29.2060168873,74.8540081079,0.3400000000,17.1287485923,-9.1437259432,74.8540081079,67.6566898876,3.3888275487,23.9431834497,19.1076817343,-43.3809342409,88.6141094908,0.2266000000,74.8540081079,76.9971024129,51.8110211428,1816.9880932444,10.7675138732,786.3123028211,0.2266000000,74.8540081079,76.0485177839,34.2501210252,1012.6165617234,13.8775434965,410.2943277281,2.3229179805,6.3970611199,786.3123028211,4.5277528997,2.5220448873,2.0057080123,0.0494899017,2.4725549857,78.1337961943,78.1337961943,77.1569834128,55.4205168042,77.1569834128,76.7304503241,77.3521057276,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,103.6000000000,30.8215486963,0.5000000000,74.8540081079,2.5220448873,78.1337961943,3.0220448873,77.5911523540,2.2293256974,26.7519083688,71.0065581879,831.1236839684,4.8154924943,1899.5609382298,10.7152998573,0.3562965070,1.9674349123,2.9830150572,16.4719211431,65.1781443486
18774.0000000000,600.0000000000,77.5676104073,37.2858488903,30.0563761508,70.3343878990,56.6918919292,55.2156804814,53.6312266250,51.4638977674,50.9811193845,2.0840112276,2.2016387713,2.0840112276,2.4734846089,32.0563605309,2112.1554253092,27373.5343120072,1590.7048663425,20615.5350677992,4.1826127899,75.3119229429,567.9436394691,162.6016841420,567.9436394691,32.0563605309,600.0000000000,2.2016387713,37.2858488903,2.0840112276,36.6287811612,4463.0483940879,99.1495246347,600.0000000000,36.6287811612,30.0563761508,31.9201248821,2.0840112276,4928.8653057879,99.7308819835,600.0000000000,77.5871288398,77.1532051963,70.3343878990,77.5676104073,2.0840112276,74.6388159765,76.5255277748,25.6161366069,2399.9119345272,17.0495596978,780.7292109633,0.3400000000,74.8031036889,208.9260910655,74.6388159765,29.0713168813,0.3400000000,76.5255277748,128.9582851466,76.4241702223,29.1995382980,74.8031036889,0.3400000000,17.0874553725,-9.1603150387,74.8031036889,67.5926023625,3.3659515569,23.9516219059,19.2258883453,-43.7012565015,89.2128893081,0.2266000000,74.8031036889,76.9255242277,51.6773020714,1799.4306754836,10.8307996101,780.7292109633,0.2266000000,74.8031036889,75.9810211660,34.0153524560,998.5349010627,13.8826712183,407.5316211810,2.3372296904,6.4322549863,780.7292109633,4.5277509498,2.5234910476,2.0042599022,0.0483264927,2.4751645549,78.1387506008,78.1387506008,77.1532051963,55.3786942987,77.1532051963,76.7362091692,77.3570599147,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,104.3000000000,31.0298024037,0.5000000000,74.8031036889,2.5234910476,78.1387506008,3.0234910476,77.5871288398,2.2258434798,26.7101217573,70.6377008012,823.8545400674,4.8444539337,1886.7415890585,10.7815590177,0.3544456555,1.9798727486,2.9675192049,16.5760542243,65.1870999165
18900.0000000000,600.0000000000,77.5635637637,37.2857639127,30.0563461287,70.3303430141,56.6898537125,55.2133893124,53.6286649650,51.4617368416,50.9790495776,2.0914901785,2.2095111664,2.0914901785,2.4729155968,32.0489861343,2111.7567800539,27368.3678694985,1590.2175225428,20609.2190921547,4.1816994189,75.3030622448,567.9510138657,163.7235267812,567.9510138657,32.0489861343,600.0000000000,2.2095111664,37.2857639127,2.0914901785,36.6288732155,4462.7153624096,99.1499893447,600.0000000000,36.6288732155,30.0563461287,31.9199815903,2.0914901785,4928.4314886765,99.7310683408,600.0000000000,77.5830686390,77.1493949214,70.3303430141,77.5635637637,2.0914901785,74.5872076099,76.4351123084,25.2724839266,2350.5039029085,17.1326874498,775.0537138000,0.3400000000,74.7513252326,208.7068039521,74.5872076099,29.0675290736,0.3400000000,76.4351123084,128.7298285778,76.3339319056,29.1929487919,74.7513252326,0.3400000000,17.0454823866,-9.1771649193,74.7513252326,67.5274327445,3.3426794921,23.9601995219,19.3432873129,-44.0221639806,89.8102118699,0.2266000000,74.7513252326,76.8527293994,51.5393997223,1781.5828210171,10.8934657145,775.0537138000,0.2266000000,74.7513252326,75.9123787429,33.7733290881,984.2230195570,13.8878853620,404.7210279627,2.3514438612,6.4669519334,775.0537138000,4.5277488681,2.5249697389,2.0027791292,0.0471522070,2.4778175319,78.1438166280,78.1438166280,77.1493949214,55.3388471372,77.1493949214,76.7420967874,77.3621257076,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,105.0000000000,31.2380561111,0.5000000000,74.7513252326,2.5249697389,78.1438166280,3.0249697389,77.5830686390,2.2222906011,26.6674872129,70.2615977681,816.4724417171,4.8731589593,1873.7002600368,10.8473655869,0.3525584467,1.9922451648,2.9517189600,16.6796395894,65.1965254076
19026.0000000000,600.0000000000,77.5594805641,37.2856754416,30.0563161040,70.3262651264,56.6877959461,55.2110788554,53.6260843085,51.4595585268,50.9769627530,2.0989674049,2.2173814059,2.0989674049,2.4723440278,32.0415786002,2111.3565108015,27363.1803799880,1589.7286534481,20602.8833486876,4.1807838188,75.2941838726,567.9584213998,164.8451107318,567.9584213998,32.0415786002,600.0000000000,2.2173814059,37.2856754416,2.0989674049,36.6289622865,4462.3804671584,99.1504536972,600.0000000000,36.6289622865,30.0563161040,31.9198374967,2.0989674049,4927.9953811227,99.7312554031,600.0000000000,77.5789718215,77.1455526187,70.3262651264,77.5594805641,2.0989674049,74.5347284766,76.3431952048,24.9180740894,2300.2945011195,17.2140717856,769.2858113313,0.3400000000,74.6986731399,208.4838192780,74.5347284766,29.0636768374,0.3400000000,76.3431952048,128.4975819471,76.2421948931,29.1862483129,74.6986731399,0.3400000000,17.0028304166,-9.1942755009,74.6986731399,67.4611814686,3.3190104880,23.9689162132,19.4598647591,-44.3436658043,90.4060533985,0.2266000000,74.6986731399,76.7787182596,51.3971709449,1763.4445000323,10.9555020206,769.2858113313,0.2266000000,74.6986731399,75.8425910073,33.5238066261,969.6810180993,13.8931858898,401.8624372973,2.3655588150,6.5011439053,769.2858113313,4.5277466553,2.5264807947,2.0012658605,0.0459669870,2.4805138078,78.1489937048,78.1489937048,77.1455526187,55.3010722423,77.1455526187,76.7481124533,77.3673025354,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,105.7000000000,31.4463098185,0.5000000000,74.6986731399,2.5264807947,78.1489937048,3.0264807947,77.5789718215,2.2186662918,26.6239955021,69.8781842316,808.9778763337,4.9016036263,1860.4364626735,10.9127117869,0.3506345554,2.0045508826,2.9356115978,16.7826665368,65.2064183889
19152.0000000000,600.0000000000,77.5553607547,37.2855834708,30.0562860773,70.3221541894,56.6857186007,55.2087490825,53.6234846295,51.4573627988,50.9748588867,2.1064428989,2.2252494800,2.1064428989,2.4717698991,32.0341378917,2110.9546156957,27357.9718194168,1589.2382577497,20596.5278204366,4.1798659879,75.2852877998,567.9658621083,165.9664348339,567.9658621083,32.0341378917,600.0000000000,2.2252494800,37.2855834708,2.1064428989,36.6290484199,4462.0437400834,99.1509176919,600.0000000000,36.6290484199,30.0562860773,31.9196926149,2.1064428989,4927.5569791276,99.7314431602,600.0000000000,77.5748383341,77.1416781914,70.3221541894,77.5553607547,2.1064428989,74.4813788872,76.2497766686,24.5525341654,2249.2836910544,17.2936846564,763.4255035571,0.3400000000,74.6451477223,208.2571384852,74.4813788872,29.0597601690,0.3400000000,76.2497766686,128.2615459859,76.1489593889,29.1794367977,74.6451477223,0.3400000000,16.9595002296,-9.2116466710,74.6451477223,67.3938489018,3.2949436653,23.9777718972,19.5756067757,-44.6657710952,91.0003901430,0.2266000000,74.6451477223,76.7034910521,51.2504651932,1745.0156840149,11.0168983615,763.4255035571,0.2266000000,74.6451477223,75.7716583665,33.2665281294,954.9090011793,13.8985727684,398.9557367843,2.3795728698,6.5348228497,763.4255035571,4.5277443128,2.5280240114,1.9997203015,0.0447707337,2.4832532776,78.1542811318,78.1542811318,77.1416781914,55.2654588114,77.1416781914,76.7542552918,77.3725896988,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,106.4000000000,31.6545635259,0.5000000000,74.6451477223,2.5280240114,78.1542811318,3.0280240114,77.5748383341,2.2149697576,26.5796370913,69.4873934763,801.3713518347,4.9297840071,1846.9497010214,10.9775898226,0.3486736466,2.0167886123,2.9191943155,16.8851242681,65.2167763596
19278.0000000000,600.0000000000,77.5512041553,37.2854879810,30.0562560490,70.3180100430,56.6836215789,55.2063998990,53.6208658358,51.4551495733,50.9727378963,2.1139166528,2.2331153788,2.1139166528,2.4711931988,32.0266638567,2110.5510869028,27352.7420862604,1588.7463285250,20590.1524176840,4.1789459167,75.2763739473,567.9733361433,167.0874979240,567.9733361433,32.0266638567,600.0000000000,2.2331153788,37.2854879810,2.1139166528,36.6291316543,4461.7052079824,99.1513813287,600.0000000000,36.6291316543,30.0562560490,31.9195469565,2.1139166528,4927.1162699763,99.7316316014,600.0000000000,77.5706679973,77.1377714113,70.3180100430,77.5512041553,2.1139166528,74.4271590599,76.1548568175,24.1754717282,2197.4714437259,17.3714980126,757.4727904775,0.3400000000,74.5907491989,208.0267626252,74.4271590599,29.0557790575,0.3400000000,76.1548568175,128.0217212103,76.0542255107,29.1725141750,74.5907491989,0.3400000000,16.9154925760,-9.2292782872,74.5907491989,67.3254353411,3.2704781310,23.9867664928,19.6904994233,-44.9884889715,91.5931983790,0.2266000000,74.5907491989,76.6270479286,51.0991240628,1726.2963458283,11.0776445695,757.4727904775,0.2266000000,74.5907491989,75.6995811388,33.0012232212,939.9070769594,13.9040459702,396.0008124000,2.3934843398,6.5679807178,757.4727904775,4.5277418424,2.5295991470,1.9981426954,0.0435633055,2.4860358414,78.1596780786,78.1596780786,77.1377714113,55.2320867622,77.1377714113,76.7605242752,77.3779863676,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,107.1000000000,31.8628172333,0.5000000000,74.5907491989,2.5295991470,78.1596780786,3.0295991470,77.5706679973,2.2112001780,26.5344021355,69.0891568737,793.6533974831,4.9576961924,1833.2394716882,11.0419918814,0.3466753761,2.0289570521,2.9024642301,16.9870018856,65.2275967456
19404.0000000000,600.0000000000,77.5470104555,37.2853889402,30.0562260192,70.3138324098,56.6815047136,55.2040311412,53.6182277677,51.4529187041,50.9705996388,2.1213886589,2.2409790916,2.1213886589,2.4706139062,32.0191562245,2110.1459104613,27347.4909995782,1588.2528530980,20583.7569761507,4.1780235885,75.2674421813,567.9808437755,168.2082988312,567.9808437755,32.0191562245,600.0000000000,2.2409790916,37.2853889402,2.1213886589,36.6292120204,4461.3648924887,99.1518446075,600.0000000000,36.6292120204,30.0562260192,31.9194005307,2.1213886589,4926.6732320119,99.7318207146,600.0000000000,77.5664605017,77.1338319154,70.3138324098,77.5470104555,2.1213886589,74.3720691171,76.0584356800,23.7864736252,2144.8577404126,17.4474838033,751.4276720925,0.3400000000,74.5354776925,207.7926923448,74.3720691171,29.0517334844,0.3400000000,76.0584356800,127.7781079151,75.9579932867,29.1654803655,74.5354776925,0.3400000000,16.8708081895,-9.2471701774,74.5354776925,67.2559410103,3.2456129792,23.9958999215,19.8045287311,-45.3118285458,92.1844544081,0.2266000000,74.5354776925,76.5493889460,50.9429807927,1707.2864598071,11.1377304757,751.4276720925,0.2266000000,74.5354776925,75.6263595506,32.7276072336,924.6753573488,13.9096054727,392.9975484984,2.4072915352,6.6006094649,751.4276720925,4.5277392463,2.5312059212,1.9965333251,0.0423445171,2.4888614041,78.1651835814,78.1651835814,77.1338319154,55.2010249980,77.1338319154,76.7669182205,77.3834915783,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,107.8000000000,32.0710709408,0.5000000000,74.5354776925,2.5312059212,78.1651835814,3.0312059212,77.5664605017,2.2073567055,26.4882804660,68.6834038240,785.8245647707,4.9853362920,1819.3052638462,11.1059101329,0.3446393896,2.0410548882,2.8854183757,17.0882883891,65.2388768952
19530.0000000000,600.0000000000,77.5427792127,37.2852863029,30.0561959884,70.3096208936,56.6793677664,55.2016425751,53.6155701960,51.4506699824,50.9684439101,2.1288589091,2.2488406072,2.1288589091,2.4700319910,32.0116146039,2109.7390661647,27342.2182974951,1587.7578129319,20577.3412555974,4.1770989786,75.2584923129,567.9883853961,169.3288363730,567.9883853961,32.0116146039,600.0000000000,2.2488406072,37.2852863029,2.1288589091,36.6292895412,4461.0228098666,99.1523075278,600.0000000000,36.6292895412,30.0561959884,31.9192533446,2.1288589091,4926.2278344580,99.7320104867,600.0000000000,77.5622154055,77.1298592036,70.3096208936,77.5427792127,2.1288589091,74.3161090826,75.9605131919,23.3851046349,2091.4425724499,17.5216139774,745.2901484020,0.3400000000,74.4793332268,207.5549278730,74.3161090826,29.0476234234,0.3400000000,75.9605131919,127.5307061655,75.8602626530,29.1583352815,74.4793332268,0.3400000000,16.8254477857,-9.2653221377,74.4793332268,67.1853660578,3.2203472907,24.0051721063,19.9176806962,-45.6357989243,92.7741345575,0.2266000000,74.4793332268,76.4705140628,50.7818597247,1687.9860017574,11.1971459107,745.2901484020,0.2266000000,74.4793332268,75.5519937328,32.4453802872,909.2139580738,13.9152512589,389.9458278108,2.4209927619,6.6327010502,745.2901484020,4.5277365271,2.5328440144,1.9948925127,0.0411141383,2.4917298761,78.1707965422,78.1707965422,77.1298592036,55.1723294913,77.1298592036,76.7734357885,77.3891042331,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,108.5000000000,32.2793246482,0.5000000000,74.4793332268,2.5328440144,78.1707965422,3.0328440144,77.5622154055,2.2034384649,26.4412615784,68.2700616947,777.8854283421,5.0127004350,1805.1465592408,11.1693367289,0.3425653227,2.0530807942,2.8680537008,17.1889726730,65.2506140735
19656.0000000000,600.0000000000,77.5385098504,37.2851800102,30.0561659566,70.3053749775,56.6772104268,55.1992338958,53.6128928221,51.4484031357,50.9662704437,2.1363273957,2.2566999138,2.1363273957,2.4694474137,32.0040384813,2109.3305274913,27336.9236362871,1587.2611835644,20570.9049389948,4.1761720546,75.2495240967,567.9959615187,170.4491093513,567.9959615187,32.0040384813,600.0000000000,2.2566999138,37.2851800102,2.1363273957,36.6293642312,4460.6789708186,99.1527700897,600.0000000000,36.6293642312,30.0561659566,31.9191054028,2.1363273957,4925.7800373093,99.7322009038,600.0000000000,77.5579321329,77.1258526369,70.3053749775,77.5385098504,2.1363273957,74.2592788781,75.8610891943,22.9709060276,2037.2259418488,17.5938604838,739.0602194061,0.3400000000,74.4223157235,207.3134690091,74.2592788781,29.0434488402,0.3400000000,75.8610891943,127.2795157910,75.7610334510,29.1510788270,74.4223157235,0.3400000000,16.7794120614,-9.2837339327,74.4223157235,67.1137105544,3.1946801329,24.0145829728,20.0299412835,-45.9604092053,93.3622151788,0.2266000000,74.4223157235,76.3904231370,50.6155757218,1668.3949490245,11.2558807039,739.0602194061,0.2266000000,74.4223157235,75.4764837185,32.1542262958,893.5229987418,13.9209833179,386.8455314451,2.4345863219,6.6642474370,739.0602194061,4.5277336878,2.5345130680,1.9932206199,0.0398718941,2.4946411738,78.1765157277,78.1765157277,77.1258526369,55.1460411933,77.1258526369,76.7800754832,77.3948230991,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,109.2000000000,32.4875783556,0.5000000000,74.4223157235,2.5345130680,78.1765157277,3.0345130680,77.5579321329,2.1994445516,26.3933346191,67.8490557576,769.8365869621,5.0397847715,1790.7628321967,11.2322638025,0.3404528003,2.0650334307,2.8503670662,17.2890435236,65.2628054570
