Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Central Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - Heat transfer rate (kW),Motor - Recovered thermal energy (kWh),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from central reservoir(kg/s),Mix Valve - Temperature in from central reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%),RO Module - Volume flux of water (L/m²h),RO Module - Mass flux of salt (kg/m²h),RO Module - Pressure loss in the brine channel (bar),RO Module - Brine outlet salinity (wt%),RO Module - Permeate salinity (wt%),RO Module - Brine outflow rate (kg/h),RO Module - Mass of water treated (kg),RO Pump - Outlet pressure (bar),RO Pump - Electricity consumption (kWh),RO Feedtank - Mass outflow rate (kg/h),RO Feedtank - Salinity (wt%),RO Feedtank - Temperature (°C),Overall - Net water production (L),Overall - Salinity of the treated water (wt%),Overall - Net electricity generation (kWh),Overall - Net heat recovered (kWh)
17262.0000000000,600.0000000000,77.6135304776,37.3193580782,30.0540461008,70.3398252953,56.7290658770,55.2274476135,53.6157004486,51.4644923524,50.9853160712,2.7319775226,2.8847494231,2.7319775226,2.4517807728,31.7750788160,2096.3962302466,27169.2951439959,1565.9635794533,20294.8879897147,4.1255947684,74.6978818632,568.2249211840,148.3860010576,568.2249211840,31.7750788160,600.0000000000,2.8847494231,37.3193580782,2.7319775226,36.6630088234,4451.9396298194,99.1888634370,600.0000000000,36.6630088234,30.0540461008,31.9153451731,2.7319775226,4919.2635556657,99.7427331905,600.0000000000,77.6322915729,77.1969982183,70.3398252953,77.6135304776,2.7319775226,75.1905323149,77.4937208035,29.0139064461,2930.2684053829,15.9260453034,841.6275630983,0.3400000000,75.3566383736,211.2705120752,75.1905323149,29.1117787717,0.3400000000,77.4937208035,131.4049135317,77.3904662358,29.2700073813,75.3566383736,0.3400000000,17.5380425678,-8.9786225236,75.3566383736,68.2904824912,3.6145543305,23.8595529330,17.7580349294,-39.8939758767,81.9387639531,0.2266000000,75.3566383736,77.7045396750,53.0402452413,1990.9499027446,10.0333448951,841.6275630983,0.2266000000,75.3566383736,76.7156890306,36.4125820973,1152.2833108997,13.8268247597,437.5525847298,2.1595240622,5.9793997184,841.6275630983,4.5277658715,2.5080774516,2.0196884199,0.0617608487,2.4463166029,78.0859564304,78.0859564304,77.1969982183,55.9905415411,77.1969982183,76.6747939456,77.3042674233,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.3457976414,42.3239111829,34.9206243619,45.6478749828,23.1321250172,57.2727445900,95.9000000000,28.5307579148,0.5000000000,75.3566383736,2.5080774516,78.0859564304,3.0080774516,77.6322915729,2.2631634222,27.1579610668,74.6025613862,903.5070635531,4.4811332042,2026.0534576110,9.9587794957,0.3743405217,1.8266549885,3.1340846480,15.2932718327,65.1112986817,20.2913971377,0.0018562800,0.0055130948,2.0080534762,0.0091759876,454.8396355999,824.7603311078,51.3028446082,4.7950000000,616.7999998800,1.4807754727,25.0000000000,960.7809984548,0.0079009932,5.2596794959,38.8498584273
17388.0000000000,600.0000000000,77.6099560155,37.3196901311,30.0539917287,70.3357602969,56.7274447281,55.2252675810,53.6129212965,51.4622975179,50.9832533891,2.7468758853,2.9004258636,2.7468758853,2.4509487998,31.7642964448,2095.8180634705,27161.8021025773,1565.1885739900,20284.8439189110,4.1239903252,74.6815098730,568.2357035552,149.4979387873,568.2357035552,31.7642964448,600.0000000000,2.9004258636,37.3196901311,2.7468758853,36.6635587188,4451.5275055370,99.1897463355,600.0000000000,36.6635587188,30.0539917287,31.9151678506,2.7468758853,4918.7418784321,99.7430392697,600.0000000000,77.6286959963,77.1936052109,70.3357602969,77.6099560155,2.7468758853,75.1494251975,77.4213670239,28.7759911388,2890.4709471361,16.0279050485,837.0609296003,0.3400000000,75.3153957746,211.0958255730,75.1494251975,29.1087660258,0.3400000000,77.4213670239,131.2220592070,77.3182542250,29.2647470289,75.3153957746,0.3400000000,17.5042813966,-8.9923442781,75.3153957746,68.2383424559,3.5959818160,23.8664546975,17.8842178613,-40.2084689433,82.5520019439,0.2266000000,75.3153957746,77.6463872632,52.9448316828,1976.5850311582,10.1027756071,837.0609296003,0.2266000000,75.3153957746,76.6608487838,36.2444637138,1140.7398007902,13.8309981682,435.3097957180,2.1747989786,6.0195266937,837.0609296003,4.5277653453,2.5091610265,2.0186043188,0.0607233312,2.4484376952,78.0896668542,78.0896668542,77.1936052109,55.9342031510,77.1936052109,76.6791138335,77.3079777879,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.4161215361,42.6172499375,34.9206243619,45.6478749828,23.1321250172,57.2727445900,96.6000000000,28.7390116222,0.5000000000,75.3153957746,2.5091610265,78.0896668542,3.0091610265,77.6286959963,2.2604140524,27.1249686284,74.3096087391,897.5074767523,4.5126504675,2015.6458058385,10.0295084199,0.3728705448,1.8397310749,3.1217775854,15.4027485234,65.1149398433,20.2718069662,0.0018598911,0.0055148624,2.0114855678,0.0092027206,454.9922950951,830.3631678081,51.3039968749,4.8300000000,616.7999998800,1.4838042076,25.0000000000,967.4063228564,0.0079232039,5.2961084201,39.0716388111
17514.0000000000,600.0000000000,77.6063372739,37.3200198124,30.0539373152,70.3316533245,56.7258007773,55.2230638606,53.6101175182,51.4600805490,50.9811691443,2.7617945794,2.9161228976,2.7617945794,2.4501126322,31.7534597127,2095.2373954581,27154.2766451369,1564.4107620737,20274.7634764747,4.1223803577,74.6650840361,568.2465402873,150.6094981718,568.2465402873,31.7534597127,600.0000000000,2.9161228976,37.3200198124,2.7617945794,36.6641067055,4451.1131764026,99.1906294782,600.0000000000,36.6641067055,30.0539373152,31.9149895795,2.7617945794,4918.2175629558,99.7433462319,600.0000000000,77.6250560668,77.1901725860,70.3316533245,77.6063372739,2.7617945794,75.1074375960,77.3475035376,28.5306215470,2849.8731985562,16.1283577667,832.4018907969,0.3400000000,75.2732697897,210.9173989195,75.1074375960,29.1056884215,0.3400000000,77.3475035376,131.0353921619,77.2445354651,29.2593759452,75.2732697897,0.3400000000,17.4698311225,-9.0063261258,75.2732697897,68.1851118306,3.5770218732,23.8734966365,18.0097439235,-40.5234468585,83.1640461362,0.2266000000,75.2732697897,77.5870096595,52.8464255927,1961.9301205015,10.1716984328,832.4018907969,0.2266000000,75.2732697897,76.6048525957,36.0711213336,1128.9651770085,13.8352586913,433.0202305845,2.1899945726,6.0592455694,832.4018907969,4.5277647017,2.5102768007,2.0174879009,0.0596732288,2.4506035719,78.0934877307,78.0934877307,77.1901725860,55.8785482054,77.1901725860,76.6835617460,77.3117985920,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.4880221336,42.9130778394,34.9206243619,45.6478749828,23.1321250172,57.2727445900,97.3000000000,28.9472653296,0.5000000000,75.2732697897,2.5102768007,78.0934877307,3.0102768007,77.6250560668,2.2576010569,27.0912126827,74.0100148115,891.3907192861,4.5439556777,2005.0210519058,10.0998692480,0.3713672432,1.8527551249,3.1091915198,15.5117895512,65.1190743661,20.2522613547,0.0018634939,0.0055166263,2.0149089496,0.0092294445,455.1446132058,835.9606000097,51.3051469185,4.8650000000,616.7999998800,1.4868270991,25.0000000000,974.0262815525,0.0079454055,5.3321692482,39.2928884275
17640.0000000000,600.0000000000,77.6026754028,37.3203472370,30.0538828619,70.3275054164,56.7241346430,55.2208370654,53.6072897204,51.4578419943,50.9790638721,2.7767334977,2.9318404122,2.7767334977,2.4492723545,31.7425697144,2094.6542845924,27146.7195283181,1563.6301999380,20264.6473911970,4.1207649393,74.6486048528,568.2574302856,151.7206773281,568.2574302856,31.7425697144,600.0000000000,2.9318404122,37.3203472370,2.7767334977,36.6646528924,4450.6967225140,99.1915128556,600.0000000000,36.6646528924,30.0538828619,31.9148103941,2.7767334977,4917.6906932800,99.7436540741,600.0000000000,77.6213729350,77.1867015008,70.3275054164,77.6026754028,2.7767334977,75.0645706627,77.2721313397,28.2775883393,2808.4750344359,16.2273754456,827.6504466880,0.3400000000,75.2302615751,210.7352371075,75.0645706627,29.1025460221,0.3400000000,77.2721313397,130.8449150786,77.1693109488,29.2538941412,75.2302615751,0.3400000000,17.4346926304,-9.0205682330,75.2302615751,68.1307916160,3.5576737839,23.8806786536,18.1345995434,-40.8389187287,83.7748724268,0.2266000000,75.2302615751,77.5264079454,52.7449423864,1946.9851306478,10.2401032201,827.6504466880,0.2266000000,75.2302615751,76.5477016786,35.8924108011,1116.9595056927,13.8396062491,430.6837966568,2.2051092054,6.0985482576,827.6504466880,4.5277639377,2.5114249544,2.0163389833,0.0586108510,2.4528141034,78.0974196820,78.0974196820,77.1867015008,55.8236962990,77.1867015008,76.6881383592,77.3157304573,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.5614995233,43.2114500749,34.9206243619,45.6478749828,23.1321250172,57.2727445900,98.0000000000,29.1555190370,0.5000000000,75.2302615751,2.5114249544,78.0974196820,3.0114249544,77.6213729350,2.2547238922,27.0566867063,73.7037321649,885.1570994170,4.5750447391,1994.1787902683,10.1698543743,0.3698303790,1.8657259681,3.0963244584,15.6203851162,65.1237003049,20.2327601596,0.0018670886,0.0055183863,2.0183236568,0.0092561593,455.2965910127,841.5526400000,51.3062947457,4.9000000000,616.7999998800,1.4898441646,25.0000000000,980.6408948139,0.0079675977,5.3678543745,39.5136030087
17766.0000000000,600.0000000000,77.5989714767,37.3206725121,30.0538283701,70.3233175428,56.7224469031,55.2185877682,53.6044384703,51.4555823668,50.9769380729,2.7916925341,2.9475782948,2.7916925341,2.4484280459,31.7316274752,2094.0687856573,27139.1314621182,1562.8469404220,20254.4963478687,4.1191441390,74.6320727918,568.2683725248,152.8314744101,568.2683725248,31.7316274752,600.0000000000,2.9475782948,37.3206725121,2.7916925341,36.6651973854,4450.2782216279,99.1923964584,600.0000000000,36.6651973854,30.0538283701,31.9146303280,2.7916925341,4917.1613482293,99.7439627922,600.0000000000,77.6176476759,77.1831930337,70.3233175428,77.5989714767,2.7916925341,75.0208254998,77.1952513774,28.0166722815,2766.2763344264,16.3249300686,822.8065972737,0.3400000000,75.1863722365,210.5493449199,75.0208254998,29.0993388871,0.3400000000,77.1952513774,130.6506305229,77.0925816220,29.2483016229,75.1863722365,0.3400000000,17.3988668009,-9.0350707486,75.1863722365,68.0753827758,3.5379368159,23.8880006529,18.2587711229,-41.1548936655,84.3844567438,0.2266000000,75.1863722365,77.4645831525,52.6402934858,1931.7500220106,10.3079798155,822.8065972737,0.2266000000,75.1863722365,76.4893971973,35.7081811353,1104.7228557546,13.8440407647,428.3003995884,2.2201412350,6.1374266729,822.8065972737,4.5277630506,2.5126056417,2.0151574089,0.0575364813,2.4550691605,78.1014632415,78.1014632415,77.1831930337,55.7697678645,77.1831930337,76.6928442439,77.3197739170,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.6365537349,43.5124218324,34.9206243619,45.6478749828,23.1321250172,57.2727445900,98.7000000000,29.3637727445,0.5000000000,75.1863722365,2.5126056417,78.1014632415,3.0126056417,77.6176476759,2.2517819972,27.0213839666,73.3907119711,878.8069386928,4.6059135672,1983.1186077529,10.2394561788,0.3682597071,1.8786424254,3.0831743498,15.7285253475,65.1288156870,20.2133032378,0.0018706752,0.0055201426,2.0217297245,0.0092828649,455.4482295922,847.1393000264,51.3074403629,4.9350000000,616.7999998800,1.4928554214,25.0000000000,987.2501829800,0.0079897806,5.4031561790,39.7337782911
17892.0000000000,600.0000000000,77.5952264905,37.3209957370,30.0537738416,70.3190906024,56.7207380927,55.2163164995,53.6015642933,51.4533021414,50.9747922101,2.8066715829,2.9633364333,2.8066715829,2.4475797799,31.7206339470,2093.4809496474,27131.5131074305,1562.0610327934,20244.3109850020,4.1175180210,74.6154882879,568.2793660530,153.9418876064,568.2793660530,31.7206339470,600.0000000000,2.9633364333,37.3209957370,2.8066715829,36.6657402864,4449.8577489450,99.1932802772,600.0000000000,36.6657402864,30.0537738416,31.9144494135,2.8066715829,4916.6296011265,99.7442723816,600.0000000000,77.6138812850,77.1796481794,70.3190906024,77.5952264905,2.8066715829,74.9762031561,77.1168645481,27.7476437100,2723.2769839391,16.4209936147,817.8703425539,0.3400000000,75.1416028263,210.3597269149,74.9762031561,29.0960670712,0.3400000000,77.1168645481,130.4525409379,77.0143483799,29.2425983916,75.1416028263,0.3400000000,17.3623545101,-9.0498338029,75.1416028263,68.0188862341,3.5178102238,23.8954625389,18.3822450381,-41.4713807856,84.9927750458,0.2266000000,75.1416028263,77.4015362590,52.5323861077,1916.2247557007,10.3753180641,817.8703425539,0.2266000000,75.1416028263,76.4299402664,35.5182741637,1092.2552989498,13.8485621640,425.8699433644,2.2350890158,6.1758727324,817.8703425539,4.5277620382,2.5138189900,2.0139430482,0.0564503756,2.4573686144,78.1056188501,78.1056188501,77.1796481794,55.7168838354,77.1796481794,76.6976798621,77.3239294117,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.7131847365,43.8160483003,34.9206243619,45.6478749828,23.1321250172,57.2727445900,99.4000000000,29.5720264519,0.5000000000,75.1416028263,2.5138189900,78.1056188501,3.0138189900,77.6138812850,2.2487747930,26.9852975155,73.0709039781,872.3405724723,4.6365580890,1971.8400835762,10.3086670269,0.3666549755,1.8915033092,3.0697390829,15.8362003014,65.1344185094,20.1938904466,0.0018742537,0.0055218952,2.0251271873,0.0093095613,455.5995300167,852.7205922972,51.3085837767,4.9700000000,616.7999998800,1.4958608867,25.0000000000,993.8541664584,0.0080119540,5.4380670271,39.9534100149
18018.0000000000,600.0000000000,77.5914413551,37.3213170026,30.0537192776,70.3148254182,56.7190087018,55.2140237455,53.5986676714,51.4510017534,50.9726267080,2.8216705390,2.9791147161,2.8216705390,2.4467276239,31.7095900053,2092.8908235778,27123.8650735682,1561.2725225726,20234.0918925404,4.1158866446,74.5988517406,568.2904099947,155.0519151375,568.2904099947,31.7095900053,600.0000000000,2.9791147161,37.3213170026,2.8216705390,36.6662816937,4449.4353768952,99.1941643030,600.0000000000,36.6662816937,30.0537192776,31.9142676818,2.8216705390,4916.0955195073,99.7445828369,600.0000000000,77.6100746738,77.1760678449,70.3148254182,77.5914413551,2.8216705390,74.9307046240,77.0369716956,27.4702619603,2679.4768741623,16.5155380595,812.8416825287,0.3400000000,75.0959543400,210.1663874115,74.9307046240,29.0927306248,0.3400000000,77.0369716956,130.2506486347,76.9346120648,29.2367844431,75.0959543400,0.3400000000,17.3251566278,-9.0648575068,75.0959543400,67.9613028727,3.4972932484,23.9030642169,18.5050076390,-41.7883892099,85.5998033220,0.2266000000,75.0959543400,77.3372681866,52.4211230329,1900.4092935363,10.4421078098,812.8416825287,0.2266000000,75.0959543400,76.3693319460,35.3225241306,1079.5569099500,13.8531703759,423.3923303088,2.2499508991,6.2138783555,812.8416825287,4.5277608982,2.5150650987,2.0126957995,0.0553527615,2.4597123372,78.1098868526,78.1098868526,77.1760678449,55.6651652550,77.1760678449,76.7026455623,77.3281972859,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.7913924332,44.1223846648,34.9206243619,45.6478749828,23.1321250172,57.2727445900,100.1000000000,29.7802801593,0.5000000000,75.0959543400,2.5150650987,78.1098868526,3.0150650987,77.6100746738,2.2457016819,26.9484201826,72.7442564752,865.7583504738,4.6669742433,1960.3427893633,10.3774792690,0.3650159246,1.9043074228,3.0560164854,15.9433999591,65.1405067358,20.1745216441,0.0018778241,0.0055236440,2.0285160801,0.0093362485,455.7504933547,858.2965289813,51.3097249938,5.0050000000,616.7999998800,1.4988605779,25.0000000000,1000.4528657244,0.0080341179,5.4725792692,40.1724939230
18144.0000000000,600.0000000000,77.5876168933,37.3216363912,30.0536646795,70.3105227338,56.7172591729,55.2117099456,53.5957490401,51.4486815959,50.9704419501,2.8366892982,2.9949130316,2.8366892982,2.4458716392,31.6984964446,2092.2984502906,27116.1879157656,1560.4814513539,20223.8396095472,4.1142500642,74.5821635120,568.3015035554,156.1615552532,568.3015035554,31.6984964446,600.0000000000,2.9949130316,37.3216363912,2.8366892982,36.6668217007,4449.0111749238,99.1950485264,600.0000000000,36.6668217007,30.0536646795,31.9140851627,2.8366892982,4915.5591648307,99.7448941517,600.0000000000,77.6062286658,77.1724528453,70.3105227338,77.5876168933,2.8366892982,74.8843308351,76.9555736065,27.1842747590,2634.8759023753,16.6085353743,807.7206171981,0.3400000000,75.0494277125,209.9693304745,74.8843308351,29.0893295934,0.3400000000,76.9555736065,130.0449557845,76.8533734616,29.2308597677,75.0494277125,0.3400000000,17.2872740169,-9.0801419505,75.0494277125,67.9026335282,3.4763851172,23.9108055931,18.6270452484,-42.1059280627,86.2055175920,0.2266000000,75.0494277125,77.2717797967,52.3064023620,1884.3035981271,10.5083388950,807.7206171981,0.2266000000,75.0494277125,76.3075732391,35.1207572780,1066.6277664147,13.8578653327,420.8674610891,2.2647252328,6.2514354645,807.7206171981,4.5277596290,2.5163440382,2.0114155907,0.0542438361,2.4621002021,78.1142674941,78.1142674941,77.1724528453,55.6147328225,77.1724528453,76.7077415758,77.3325777846,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.8711766649,44.4314861076,34.9206243619,45.6478749828,23.1321250172,57.2727445900,100.8000000000,29.9885338667,0.5000000000,75.0494277125,2.5163440382,78.1142674941,3.0163440382,77.6062286658,2.2425620474,26.9107445683,72.4107162558,859.0606373463,4.6971579816,1948.6262891650,10.4458852405,0.3633422874,1.9170535603,3.0420043219,16.0501142249,65.1470782928,20.1551966887,0.0018813864,0.0055253890,2.0318964372,0.0093629266,455.9011206710,863.8671222084,51.3108640206,5.0400000000,616.7999998800,1.5018545120,25.0000000000,1007.0463013208,0.0080562720,5.5066852407,40.3910257603
18270.0000000000,600.0000000000,77.5837538357,37.3219539755,30.0536100488,70.3061832098,56.7154898990,55.2093754903,53.5928087872,51.4463420185,50.9682382772,2.8517277564,3.0107312688,2.8517277564,2.4450118808,31.6873539750,2091.7038682603,27108.4821326532,1559.6878566260,20213.5546218733,4.1126083284,74.5654239251,568.3126460250,157.2708062297,568.3126460250,31.6873539750,600.0000000000,3.0107312688,37.3219539755,2.8517277564,36.6673603967,4448.5852092770,99.1959329384,600.0000000000,36.6673603967,30.0536100488,31.9139018848,2.8517277564,4915.0205921876,99.7452063191,600.0000000000,77.6023439923,77.1688038993,70.3061832098,77.5837538357,2.8517277564,74.8370826577,76.8726710078,26.8894175768,2589.4739726736,16.6999575274,802.5071465620,0.3400000000,75.0020238148,209.7685599001,74.8370826577,29.0858640174,0.3400000000,76.8726710078,129.8354644109,76.7706332961,29.2248243500,75.0020238148,0.3400000000,17.2487075323,-9.0956872029,75.0020238148,67.8428789898,3.4550850442,23.9186865745,18.7483441621,-42.4240064713,86.8098939053,0.2266000000,75.0020238148,77.2050718869,52.1881172528,1867.9076329186,10.5740011609,802.5071465620,0.2266000000,75.0020238148,76.2446650878,34.9127913973,1053.4679490630,13.8626469703,418.2952347226,2.2794103610,6.2885359844,802.5071465620,4.5277582290,2.5176558491,2.0101023799,0.0531237655,2.4645320836,78.1187609161,78.1187609161,77.1688038993,55.5657063680,77.1688038993,76.7129680118,77.3370710490,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,8.9525372044,44.7434078035,34.9206243619,45.6478749828,23.1321250172,57.2727445900,101.5000000000,30.1967875741,0.5000000000,75.0020238148,2.5176558491,78.1187609161,3.0176558491,77.6023439923,2.2393552530,26.8722630363,72.0702285795,852.2478132658,4.7271052684,1936.6901394750,10.5138772615,0.3616337893,1.9297405064,3.0277002930,16.1563329237,65.1541310673,20.1359154394,0.0018849407,0.0055271303,2.0352682929,0.0093895954,456.0514130264,869.4323840693,51.3120008635,5.0750000000,616.7999998800,1.5048427060,25.0000000000,1013.6344938573,0.0080784164,5.5403772617,40.6090012734
18396.0000000000,600.0000000000,77.5798528159,37.3222698187,30.0535553868,70.3018074198,56.7137012211,55.2070207188,53.5898472499,51.4439833247,50.9660159849,2.8667858105,3.0265693166,2.8667858105,2.4441483965,31.6761632185,2091.1071113970,27100.7481637048,1558.8917715896,20203.2373598007,4.1109614804,74.5486332619,568.3238367815,158.3796663663,568.3238367815,31.6761632185,600.0000000000,3.0265693166,37.3222698187,2.8667858105,36.6678978655,4448.1575427878,99.1968175300,600.0000000000,36.6678978655,30.0535553868,31.9137178751,2.8667858105,4914.4798500044,99.7455193311,600.0000000000,77.5984212877,77.1651216246,70.3018074198,77.5798528159,2.8667858105,74.7889608926,76.7882645630,26.5854129267,2543.2709958127,16.7897764837,797.2012706205,0.3400000000,74.9537434504,209.5640792004,74.7889608926,29.0823339318,0.3400000000,76.7882645630,129.6221763814,76.6863922303,29.2186781687,74.9537434504,0.3400000000,17.2094580198,-9.1114933104,74.9537434504,67.7820399958,3.4333922299,23.9267070691,18.8688906482,-42.7426335648,87.4129083414,0.2266000000,74.9537434504,77.1371451884,52.0661556407,1851.2213623159,10.6390844475,797.2012706205,0.2266000000,74.9537434504,76.1806083699,34.6984353488,1040.0775417477,13.8675152280,415.6755485810,2.2940046244,6.3251718431,797.2012706205,4.5277566973,2.5190005407,2.0087561566,0.0519926827,2.4670078580,78.1233671530,78.1233671530,77.1651216246,55.5182042459,77.1651216246,76.7183248540,77.3416771137,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.0354737554,45.0582049184,34.9206243619,45.6478749828,23.1321250172,57.2727445900,102.2000000000,30.4050412815,0.5000000000,74.9537434504,2.5190005407,78.1233671530,3.0190005407,77.5984212877,2.2360806422,26.8329677062,71.7227371313,845.3202745567,4.7568120818,1924.5338892463,10.5814476362,0.3598901477,1.9423670361,3.0131020326,16.2620457985,65.1616629026,20.1166777558,0.0018884870,0.0055288679,2.0386316814,0.0094162551,456.2013714783,874.9923266158,51.3131355292,5.1100000000,616.7999998800,1.5078251770,25.0000000000,1020.2174640099,0.0081005509,5.5736476364,40.8264162097
18522.0000000000,600.0000000000,77.5759143668,37.3225839739,30.0535006946,70.2973958463,56.7118934258,55.2046459167,53.5868647126,51.4416057701,50.9637753223,2.8818633575,3.0424270640,2.8818633575,2.4432812272,31.6649247048,2090.5082088473,27092.9863866614,1558.0932249742,20192.8881956650,4.1093095575,74.5317917615,568.3350752952,159.4881339827,568.3350752952,31.6649247048,600.0000000000,3.0424270640,37.3225839739,2.8818633575,36.6684341858,4447.7282346600,99.1977022921,600.0000000000,36.6684341858,30.0535006946,31.9135331590,2.8818633575,4913.9369797444,99.7458331790,600.0000000000,77.5944610856,77.1614065338,70.2973958463,77.5759143668,2.8818633575,74.7399662698,76.7023548694,26.2719696231,2496.2668901123,16.8779642049,791.8029893735,0.3400000000,74.9045873517,209.3558915890,74.7399662698,29.0787393658,0.3400000000,76.7023548694,129.4050933995,76.6006508603,29.2124211961,74.9045873517,0.3400000000,17.1695263152,-9.1275602960,74.9045873517,67.7201172314,3.4113058614,23.9348669864,18.9886709462,-43.0618184736,88.0145370090,0.2266000000,74.9045873517,77.0680003613,51.9403999359,1834.2447516559,10.7035785935,791.8029893735,0.2266000000,74.9045873517,76.1154038954,34.4774885476,1026.4566315291,13.8724700495,413.0082983951,2.3085063601,6.3613349714,791.8029893735,4.5277550331,2.5203780900,2.0073769431,0.0508506864,2.4695274036,78.1280861287,78.1280861287,77.1614065338,55.4723426346,77.1614065338,76.7238119557,77.3463959020,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.1199859507,45.3759326064,34.9206243619,45.6478749828,23.1321250172,57.2727445900,102.9000000000,30.6132949889,0.5000000000,74.9045873517,2.5203780900,78.1280861287,3.0203780900,77.5944610856,2.2327375371,26.7928504450,71.3681839799,838.2784343414,4.7862744139,1912.1570799070,10.6485886531,0.3581110719,1.9549319141,2.9982071072,16.3672425085,65.1696715946,20.0974834979,0.0018920253,0.0055306018,2.0419866365,0.0094429055,456.3509970804,880.5469618610,51.3142680240,5.1450000000,616.7999998800,1.5108019419,25.0000000000,1026.7952325201,0.0081226755,5.6064886533,41.0432663165
18648.0000000000,600.0000000000,77.5719389157,37.3228964836,30.0534459736,70.2929488772,56.7100667431,55.2022513139,53.5838614049,51.4392095602,50.9615164894,2.8969602951,3.0583044002,2.8969602951,2.4424104064,31.6536388674,2089.9071847946,27085.1971149380,1557.2922408540,20182.5074414673,4.1076525906,74.5148996178,568.3463611326,160.5962074152,568.3463611326,31.6536388674,600.0000000000,3.0583044002,37.3228964836,2.8969602951,36.6689694306,4447.2973402526,99.1985872159,600.0000000000,36.6689694306,30.0534459736,31.9133477604,2.8969602951,4913.3920156056,99.7461478532,600.0000000000,77.5904638140,77.1576590295,70.2929488772,77.5719389157,2.8969602951,74.6900994452,76.6149424544,25.9487819784,2448.4615815367,16.9644926503,786.3123028211,0.3400000000,74.8545561768,209.1439999657,74.6900994452,29.0750803430,0.3400000000,76.6149424544,129.1842169965,76.5134097124,29.2060533981,74.8545561768,0.3400000000,17.1289132435,-9.1438881582,74.8545561768,67.6571113257,3.3888251125,23.9431662368,19.1076712674,-43.3815703286,88.6147560460,0.2266000000,74.8545561768,76.9976379920,51.8107267027,1816.9777673712,10.7674734363,786.3123028211,0.2266000000,74.8545561768,76.0490524032,34.2497404115,1012.6053087507,13.8775113823,410.2933782592,2.3229139016,6.3970173035,786.3123028211,4.5277532361,2.5217884410,2.0059647950,0.0496978398,2.4720906013,78.1329176521,78.1329176521,77.1576590295,55.4282347319,77.1576590295,76.7294290362,77.3512272233,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.2060733496,45.6966460075,34.9206243619,45.6478749828,23.1321250172,57.2727445900,103.6000000000,30.8215486963,0.5000000000,74.8545561768,2.5217884410,78.1329176521,3.0217884410,77.5904638140,2.2293252382,26.7519028587,71.0065095336,831.1227232175,4.8154882718,1899.5592453759,10.7152925844,0.3562962629,1.9674338950,2.9830130132,16.4719126266,65.1781548884,20.0783325261,0.0018955556,0.0055323321,2.0453331920,0.0094695468,456.5002908830,886.0963017794,51.3153983543,5.1800000000,616.7999998800,1.5137730176,25.0000000000,1033.3678201943,0.0081447900,5.6388925846,41.2595473407
18774.0000000000,600.0000000000,77.5679267800,37.3232073791,30.0533912248,70.2884668013,56.7082213438,55.1998370819,53.5808374990,51.4367948484,50.9592396351,2.9120765212,3.0742012139,2.9120765212,2.4415359599,31.6423060399,2089.3040582585,27077.3805950297,1556.4888384633,20172.0953464848,4.1059906045,74.4979569781,568.3576939601,161.7038850137,568.3576939601,31.6423060399,600.0000000000,3.0742012139,37.3232073791,2.9120765212,36.6695036669,4446.8649108625,99.1994722925,600.0000000000,36.6695036669,30.0533912248,31.9131617014,2.9120765212,4912.8449842192,99.7464633432,600.0000000000,77.5864297914,77.1538794002,70.2884668013,77.5679267800,2.9120765212,74.6393609964,76.5260277722,25.6155289430,2399.8550040109,17.0493337766,780.7292109633,0.3400000000,74.8036505052,208.9284069012,74.6393609964,29.0713568805,0.3400000000,76.5260277722,128.9595485225,76.4246692401,29.1995747338,74.8036505052,0.3400000000,17.0876196173,-9.1604768701,74.8036505052,67.5930228486,3.3659491435,23.9516047324,19.2258777935,-43.7018982599,89.2135416189,0.2266000000,74.8036505052,76.9260585896,51.6770063121,1799.4203769892,10.8307588123,780.7292109633,0.2266000000,74.8036505052,75.9815545575,34.0149697686,998.5236671146,13.8826391783,407.5306806344,2.3372255784,6.4322107763,780.7292109633,4.5277513062,2.5232315033,2.0045198029,0.0485341688,2.4746973345,78.1378614144,78.1378614144,77.1538794002,55.3859898316,77.1538794002,76.7351756764,77.3561707684,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.2937354364,46.0204002448,34.9206243619,45.6478749828,23.1321250172,57.2727445900,104.3000000000,31.0298024037,0.5000000000,74.8036505052,2.5232315033,78.1378614144,3.0232315033,77.5864297914,2.2258430236,26.7101162831,70.6376524940,823.8535899652,4.8444496778,1886.7399120765,10.7815516858,0.3544454131,1.9798717229,2.9675171755,16.5760456365,65.1871104738,20.0592247013,0.0018990780,0.0055340586,2.0486713814,0.0094961788,456.6492539331,891.6403583070,51.3165265266,5.2150000000,616.7999998800,1.5167384209,25.0000000000,1039.9352479030,0.0081668943,5.6708516861,41.4752550280
18900.0000000000,600.0000000000,77.5638781629,37.3235166804,30.0533364494,70.2839498049,56.7063573373,55.1974033319,53.5777931079,51.4343617340,50.9569448556,2.9272119341,3.0901173941,2.9272119341,2.4406579053,31.6309264521,2088.6988428967,27069.5370039407,1555.6830320144,20161.6520949070,4.1043236172,74.4809639410,568.3690735479,162.8111651380,568.3690735479,31.6309264521,600.0000000000,3.0901173941,37.3235166804,2.9272119341,36.6700369553,4446.4309935066,99.2003575130,600.0000000000,36.6700369553,30.0533364494,31.9129750022,2.9272119341,4912.2959043493,99.7467796375,600.0000000000,77.5823592217,77.1500678155,70.2839498049,77.5638781629,2.9272119341,74.5877514199,76.4356112008,25.2718731840,2350.4470999161,17.1324595384,775.0537138000,0.3400000000,74.7518708349,208.7091146220,74.5877514199,29.0675689892,0.3400000000,76.4356112008,128.7310891391,76.3344298205,29.1929851554,74.7518708349,0.3400000000,17.0456462362,-9.1773263784,74.7518708349,67.5278523087,3.3426771016,23.9601823865,19.3432766770,-44.0228113965,89.8108699225,0.2266000000,74.7518708349,76.8532625817,51.5391025695,1781.5725492172,10.8934245567,775.0537138000,0.2266000000,74.7518708349,75.9129109442,33.7729442213,984.2118037589,13.8878533941,404.7200963525,2.3514397165,6.4669073306,775.0537138000,4.5277492440,2.5247071512,2.0030420927,0.0473596609,2.4773474903,78.1429169849,78.1429169849,77.1500678155,55.3457122679,77.1500678155,76.7410513148,77.3612261068,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.3829716181,46.3472504224,34.9206243619,45.6478749828,23.1321250172,57.2727445900,105.0000000000,31.2380561111,0.5000000000,74.7518708349,2.5247071512,78.1429169849,3.0247071512,77.5823592217,2.2222901479,26.6674817744,70.2615498082,816.4715022869,4.8731546703,1873.6985989517,10.8473581966,0.3525582061,1.9922441306,2.9517169452,16.6796309308,65.1965359816,20.0401598850,0.0019025925,0.0055357815,2.0520012381,0.0095228016,456.7978872745,897.1791433417,51.3176525472,5.2500000000,616.7999998800,1.5196981687,25.0000000000,1046.4975365798,0.0081889884,5.7023581969,41.6903851219
19026.0000000000,600.0000000000,77.5597931491,37.3238243955,30.0532816484,70.2793979674,56.7044747694,55.1949501120,53.5747282824,51.4319102599,50.9546321921,2.9423664323,3.1060528292,2.9423664323,2.4397762520,31.6195002259,2088.0915468111,27061.6664466723,1554.8748305192,20151.1778035287,4.1026516399,74.4639205543,568.3804997741,163.9180461538,568.3804997741,31.6195002259,600.0000000000,3.1060528292,37.3238243955,2.9423664323,36.6705693498,4445.9956307039,99.2012428687,600.0000000000,36.6705693498,30.0532816484,31.9127876810,2.9423664323,4911.7447865989,99.7470967239,600.0000000000,77.5782521905,77.1462243218,70.2793979674,77.5597931491,2.9423664323,74.5352711269,76.3436930384,24.9174600935,2300.2378205248,17.2138418882,769.2858113313,0.3400000000,74.6992175786,208.4861249952,74.5352711269,29.0637166733,0.3400000000,76.3436930384,128.4988398102,76.2426917513,29.1862846077,74.6992175786,0.3400000000,17.0029938859,-9.1944366024,74.6992175786,67.4616001497,3.3190081203,23.9688991143,19.4598540400,-44.3443188649,90.4067171792,0.2266000000,74.6992175786,76.7792503119,51.3968723157,1763.4342540213,10.9554605038,769.2858113313,0.2266000000,74.6992175786,75.8431220675,33.5234194625,969.6698193354,13.8931539909,401.8615146186,2.3655546378,6.5010989103,769.2858113313,4.5277470502,2.5262152226,2.0015318275,0.0461742635,2.4800409592,78.1480838078,78.1480838078,77.1462243218,55.3075002137,77.1462243218,76.7470552441,77.3663926829,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.4737812229,46.6772516218,34.9206243619,45.6478749828,23.1321250172,57.2727445900,105.7000000000,31.4463098185,0.5000000000,74.6992175786,2.5262152226,78.1480838078,3.0262152226,77.5782521905,2.2186658416,26.6239900993,69.8781366180,808.9769475790,4.9015993046,1860.4348174762,10.9127043387,0.3506343165,2.0045498400,2.9356095975,16.7826578080,65.2064289791,20.0211379388,0.0019060992,0.0055375007,2.0553227955,0.0095494152,456.9461919480,902.7126687427,51.3187764226,5.2850000000,616.7999998800,1.5226522776,25.0000000000,1053.0547072203,0.0082110721,5.7334043390,41.9049333637
19152.0000000000,600.0000000000,77.5556717006,37.3241305202,30.0532268228,70.2748112581,56.7025736199,55.1924774057,53.5716430098,51.4294404110,50.9523016287,2.9575399148,3.1220074075,2.9575399148,2.4388910009,31.6080273722,2087.4821723628,27053.7689538224,1554.0642376196,20140.6725195498,4.1009746766,74.4468268134,568.3919726278,165.0245264294,568.3919726278,31.6080273722,600.0000000000,3.1220074075,37.3241305202,2.9575399148,36.6711008973,4445.5588602578,99.2021283507,600.0000000000,36.6711008973,30.0532268228,31.9125997542,2.9575399148,4911.1916331284,99.7474145890,600.0000000000,77.5741086610,77.1423488382,70.2748112581,77.5556717006,2.9575399148,74.4819204398,76.2502735004,24.5519167203,2249.2271262620,17.2934527773,763.4255035571,0.3400000000,74.6456910598,208.2594395134,74.4819204398,29.0597999299,0.3400000000,76.2502735004,128.2628012945,76.1494552473,29.1794730280,74.6456910598,0.3400000000,16.9596633366,-9.2118074331,74.6456910598,67.3942667479,3.2949413203,23.9777548327,19.5755959741,-44.6664297883,91.0010596387,0.2266000000,74.6456910598,76.7040220352,51.2501649959,1745.0054626659,11.0168564865,763.4255035571,0.2266000000,74.6456910598,75.7721883463,33.2661385398,954.8978180864,13.8985409351,398.9548230132,2.3795686605,6.5347774630,763.4255035571,4.5277447261,2.5277555183,1.9999892078,0.0449778827,2.4827776356,78.1533611994,78.1533611994,77.1423488382,55.2714443193,77.1423488382,76.7531866071,77.3716698130,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.5661634985,47.0104588998,34.9206243619,45.6478749828,23.1321250172,57.2727445900,106.4000000000,31.6545635259,0.5000000000,74.6456910598,2.5277555183,78.1533611994,3.0277555183,77.5741086610,2.2149693103,26.5796317240,69.4873462073,801.3704337397,4.9297796530,1846.9480716690,10.9775823171,0.3486734094,2.0167875613,2.9191923297,16.8851154695,65.2167869651,20.0021587251,0.0019095979,0.0055392162,2.0586360865,0.0095760195,457.0941689915,908.2409463315,51.3198981589,5.3200000000,616.7999998800,1.5256007643,25.0000000000,1059.6067808814,0.0082331454,5.7639823174,42.1188954914
19278.0000000000,600.0000000000,77.5515136531,37.3244350372,30.0531719734,70.2701895328,56.7006538004,55.1899851293,53.5685372115,51.4269521119,50.9499530911,2.9727322806,3.1379810166,2.9727322806,2.4380021441,31.5965077870,2086.8707160006,27045.8444793675,1553.2512514312,20130.1362185488,4.0992927241,74.4296826594,568.4034922130,166.1306043313,568.4034922130,31.5965077870,600.0000000000,3.1379810166,37.3244350372,2.9727322806,36.6716316375,4445.1207150410,99.2030139505,600.0000000000,36.6716316375,30.0531719734,31.9124112359,2.9727322806,4910.6364373934,99.7477332188,600.0000000000,77.5699284695,77.1384411528,70.2701895328,77.5515136531,2.9727322806,74.4276995891,76.1553527157,24.1748506200,2197.4149870245,17.3712641556,757.4727904775,0.3400000000,74.5912915096,208.0290592794,74.4276995891,29.0558187489,0.3400000000,76.1553527157,128.0229741364,76.0547204373,29.1725503458,74.5912915096,0.3400000000,16.9156553428,-9.2294387318,74.5912915096,67.3258524097,3.2704758087,23.9867494606,19.6904885401,-44.9891532856,91.5938735775,0.2266000000,74.5912915096,76.6275779155,51.0988221969,1726.2861478064,11.0776023372,757.4727904775,0.2266000000,74.5912915096,75.7001101109,33.0008310634,939.8959079220,13.9040141979,395.9999074940,2.3934800987,6.5679349399,757.4727904775,4.5277422734,2.5293278010,1.9984144725,0.0437703821,2.4855574189,78.1587483447,78.1587483447,77.1384411528,55.2376261799,77.1384411528,76.7594443939,77.3770566822,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.6601176115,47.3469272855,34.9206243619,45.6478749828,23.1321250172,57.2727445900,107.1000000000,31.8628172333,0.5000000000,74.5912915096,2.5293278010,78.1587483447,3.0293278010,77.5699284695,2.2111997336,26.5343968032,69.0891099466,793.6524900133,4.9576918065,1833.2378581048,11.0419843192,0.3466751407,2.0289559929,2.9024622587,16.9869930178,65.2276073660,19.9832221063,0.0019130889,0.0055409281,2.0619411442,0.0096026147,457.2418194400,913.7639878914,51.3210177627,5.3550000000,616.7999998800,1.5285436455,25.0000000000,1066.1537786799,0.0082552081,5.7940843195,42.3322672391
19404.0000000000,600.0000000000,77.5473187123,37.3247379165,30.0531171012,70.2655325302,56.6987151528,55.1874731303,53.5654107413,51.4244452261,50.9475864448,2.9879434287,3.1539735438,2.9879434287,2.4371096642,31.5849412487,2086.2571681114,27037.8928987237,1552.4358644072,20119.5688027171,4.0976057715,74.4124879778,568.4150587513,167.2362782203,568.4150587513,31.5849412487,600.0000000000,3.1539735438,37.3247379165,2.9879434287,36.6721616022,4444.6812227843,99.2038996593,600.0000000000,36.6721616022,30.0531171012,31.9122221380,2.9879434287,4910.0791839149,99.7480525980,600.0000000000,77.5657113231,77.1345009187,70.2655325302,77.5473187123,2.9879434287,74.3726087096,76.0589307241,23.7858486185,2144.8013827391,17.4472479721,751.4276720925,0.3400000000,74.5360190633,207.7949849927,74.3726087096,29.0517731126,0.3400000000,76.0589307241,127.7793586593,75.9584873609,29.1655164827,74.5360190633,0.3400000000,16.8709706417,-9.2473303299,74.5360190633,67.2563573685,3.2456106795,23.9958829187,19.8045177669,-45.3124984703,92.1851352980,0.2266000000,74.5360190633,76.5499180216,50.9426771468,1707.2762835160,11.1376878869,751.4276720925,0.2266000000,74.5360190633,75.6268875996,32.7272123522,924.6642004941,13.9095737564,392.9966523967,2.4072872625,6.6005632963,751.4276720925,4.5277396944,2.5309317947,1.9968078996,0.0425515814,2.4883802133,78.1642442955,78.1642442955,77.1345009187,55.2061166224,77.1345009187,76.7658274395,77.3825523428,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.7556426468,47.6867117773,34.9206243619,45.6478749828,23.1321250172,57.2727445900,107.8000000000,32.0710709408,0.5000000000,74.5360190633,2.5309317947,78.1642442955,3.0309317947,77.5657113231,2.2073562640,26.4882751683,68.6833572350,785.8236678732,4.9853318744,1819.3036659234,11.1059025145,0.3446391559,2.0410538208,2.8854164184,17.0882794525,65.2388875298,19.9643279454,0.0019165720,0.0055426364,2.0652380012,0.0096292006,457.3891443260,919.2818051678,51.3221352401,5.3900000000,616.7999998800,1.5314809377,25.0000000000,1072.6957217917,0.0082772603,5.8237025149,42.5450443368
19530.0000000000,600.0000000000,77.5430864515,37.3250391146,30.0530622070,70.2608398702,56.6967574480,55.1849411862,53.5622633840,51.4219195540,50.9452014939,3.0031732584,3.1699848757,3.0031732584,2.4362135352,31.5733274158,2085.6415129024,27029.9140072147,1551.6180632314,20108.9700994793,4.0959138005,74.3952425972,568.4266725842,168.3415464475,568.4266725842,31.5733274158,600.0000000000,3.1699848757,37.3250391146,3.0031732584,36.6726908154,4444.2404058732,99.2047854685,600.0000000000,36.6726908154,30.0530622070,31.9120324701,3.0031732584,4909.5198480938,99.7483727106,600.0000000000,77.5614567960,77.1305276520,70.2608398702,77.5430864515,3.0031732584,74.3166478373,75.9610074730,23.3844754741,2091.3863035651,17.5213761754,745.2901484020,0.3400000000,74.4798737571,207.5572169352,74.3166478373,29.0476629958,0.3400000000,75.9610074730,127.5319549574,75.8607559657,29.1583713520,74.4798737571,0.3400000000,16.8256099527,-9.2654820273,74.4798737571,67.1857817822,3.2203450132,24.0051551298,19.9176696520,-45.6364744494,92.7748211282,0.2266000000,74.4798737571,76.4710423244,50.7815541773,1687.9758453792,11.1971029660,745.2901484020,0.2266000000,74.4798737571,75.5525209556,32.4449825124,909.2028112678,13.9152195929,389.9449404353,2.4209884580,6.6326544913,745.2901484020,4.5277369915,2.5325671844,1.9951698070,0.0413212560,2.4912459284,78.1698479688,78.1698479688,77.1305276520,55.1769738101,77.1305276520,76.7723344224,77.3881557119,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.8527376086,48.0298673401,34.9206243619,45.6478749828,23.1321250172,57.2727445900,108.5000000000,32.2793246482,0.5000000000,74.4798737571,2.5325671844,78.1698479688,3.0325671844,77.5614567960,2.2034380262,26.4412563147,68.2700154393,777.8845419466,5.0126959863,1805.1449768387,11.1693290548,0.3425650906,2.0530797187,2.8680517576,17.1889636682,65.2506247217,19.9454761057,0.0019200474,0.0055443411,2.0685266903,0.0096557772,457.5361446794,924.7944098683,51.3232505976,5.4250000000,616.7999998800,1.5344126576,25.0000000000,1079.2326314502,0.0082993018,5.8528290552,42.7572225096
19656.0000000000,600.0000000000,77.5388163098,37.3253385743,30.0530072914,70.2561110519,56.6947803842,55.1823890034,53.5590948546,51.4193748323,50.9427979801,3.0184216688,3.1860148980,3.0184216688,2.4353137211,31.5616658256,2085.0237283265,27021.9075191114,1550.7978287536,20098.3398606460,4.0942167847,74.3779462883,568.4383341744,169.4464073496,568.4383341744,31.5616658256,600.0000000000,3.1860148980,37.3253385743,3.0184216688,36.6732192927,4443.7982811558,99.2056713695,600.0000000000,36.6732192927,30.0530072914,31.9118422395,3.0184216688,4908.9583960915,99.7486935396,600.0000000000,77.5571643284,77.1265207298,70.2561110519,77.5388163098,3.0184216688,74.2598169068,75.8615828149,22.9702724337,2037.1697501607,17.5936207137,739.0602194061,0.3400000000,74.4228555253,207.3157549595,74.2598169068,29.0434883652,0.3400000000,75.8615828149,127.2807628895,75.7615261044,29.1511148584,74.4228555253,0.3400000000,16.7795739763,-9.2838935923,74.4228555253,67.1141257313,3.1946778776,24.0145660192,20.0299301599,-45.9610903224,93.3629074210,0.2266000000,74.4228555253,76.3909506942,50.6152681410,1668.3848105193,11.2558374040,739.0602194061,0.2266000000,74.4228555253,75.4770102242,32.1538254433,893.5118595867,13.9209516954,386.8446527003,2.4345819871,6.6642004881,739.0602194061,4.5277341678,2.5342336158,1.9935005520,0.0400791358,2.4941544799,78.1755581465,78.1755581465,77.1265207298,55.1502411704,77.1265207298,76.7789638637,77.3938655718,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,9.9514014221,48.3764489026,34.9206243619,45.6478749828,23.1321250172,57.2727445900,109.2000000000,32.4875783556,0.5000000000,74.4228555253,2.5342336158,78.1755581465,3.0342336158,77.5571643284,2.1994441157,26.3933293887,67.8490098301,769.8357109813,5.0397802919,1790.7612651451,11.2322560734,0.3404525698,2.0650323470,2.8503651368,17.2890344510,65.2628161183,19.9266664509,0.0019235150,0.0055460422,2.0718072439,0.0096823446,457.6828215280,930.3018136629,51.3243638413,5.4600000000,616.7999998800,1.5373388217,25.0000000000,1085.7645289458,0.0083213324,5.8814560737,42.9687974779
19782.0000000000,600.0000000000,77.5345075915,37.3256362251,30.0529523551,70.2513454534,56.6927835874,55.1798162169,53.5559047981,51.4168107340,50.9403755829,3.0336885591,3.2020634958,3.0336885591,2.4344101770,31.5499558934,2084.4037860690,27013.8730674545,1549.9751359802,20087.6777623033,4.0925146902,74.3605987640,568.4500441066,170.5508592453,568.4500441066,31.5499558934,600.0000000000,3.2020634958,37.3256362251,3.0336885591,36.6737470413,4443.3548597686,99.2065573538,600.0000000000,36.6737470413,30.0529523551,31.9116514511,3.0336885591,4908.3947847970,99.7490150670,600.0000000000,77.5528332257,77.1224793896,70.2513454534,77.5345075915,3.0336885591,74.2021157485,75.7606565050,22.5427556709,1982.1517337699,17.6639535357,732.7378851047,0.3400000000,74.3649641978,207.0705984787,74.2021157485,29.0392491793,0.3400000000,75.7606565050,127.0257820726,75.6607975327,29.1437468981,74.3649641978,0.3400000000,16.7328633941,-9.3025647604,74.3649641978,67.0413892166,3.1686083268,24.0241155140,20.1412852228,-46.2863551801,93.9493705533,0.2266000000,74.3649641978,76.3096428978,50.4436237818,1648.5031576269,11.3138810297,732.7378851047,0.2266000000,74.3649641978,75.4003553504,31.8534077613,877.5914687284,13.9267700582,383.6956686574,2.4480661476,6.6951932542,732.7378851047,4.5277312268,2.5359306954,1.9918005314,0.0388249055,2.4971057899,78.1813734759,78.1813734759,77.1224793896,55.1259451637,77.1224793896,76.7857141289,77.3996805703,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.0516329375,48.7265113545,34.9206243619,45.6478749828,23.1321250172,57.2727445900,109.9000000000,32.6958320630,0.5000000000,74.3649641978,2.5359306954,78.1813734759,3.0359306954,77.5528332257,2.1953735978,26.3444831734,67.4202635152,761.6777988593,5.0665809625,1776.1519977223,11.2946756850,0.3383012078,2.0769103532,2.8323533257,17.3884804757,65.2754588015,19.9078988448,0.0019269749,0.0055477396,2.0750796944,0.0097089028,457.8291758973,935.8040281839,51.3254749776,5.4950000000,616.7999998800,1.5402594465,25.0000000000,1092.2914356245,0.0083433522,5.9095756854,43.1797649565
19908.0000000000,600.0000000000,77.5301594674,37.3259319826,30.0528973987,70.2465423329,56.6907666119,55.1772223910,53.5526927899,51.4142268688,50.9379339198,3.0489738283,3.2181305534,3.0489738283,2.4335028483,31.5381969143,2083.7816516142,27005.8102049206,1549.1499541415,20076.9834056744,4.0908074755,74.3431996794,568.4618030857,171.6549004304,568.4618030857,31.5381969143,600.0000000000,3.2181305534,37.3259319826,3.0489738283,36.6742740594,4442.9101469876,99.2074434127,600.0000000000,36.6742740594,30.0528973987,31.9114601070,3.0489738283,4907.8289619145,99.7493372742,600.0000000000,77.5484626599,77.1184027310,70.2465423329,77.5301594674,3.0489738283,74.1435440872,75.6582281999,22.1014146041,1926.3322770205,17.7323465905,726.3231454979,0.3400000000,74.3061994984,206.8217464585,74.1435440872,29.0349453885,0.3400000000,75.6582281999,126.7670118793,75.5585699080,29.1362673584,74.3061994984,0.3400000000,16.6854788674,-9.3214952343,74.3061994984,66.9675721579,3.1421354019,24.0338035442,20.2517207391,-46.6122781035,94.5341869258,0.2266000000,74.3061994984,76.2271185973,50.2664150550,1628.3308670276,11.3712236711,726.3231454979,0.2266000000,74.3061994984,75.3225561774,31.5433776365,861.4417659489,13.9326746811,380.4978661427,2.4614392329,6.7256247613,726.3231454979,4.5277281725,2.5376579918,1.9900701807,0.0375582046,2.5000997872,78.1872924731,78.1872924731,77.1184027310,55.1040929348,77.1184027310,76.7925834309,77.4055992237,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.1534309362,49.0801095442,34.9206243619,45.6478749828,23.1321250172,57.2727445900,110.6000000000,32.9040857704,0.5000000000,74.3061994984,2.5376579918,78.1872924731,3.0376579918,77.5484626599,2.1912255062,26.2947060738,66.9836973683,753.4114556580,5.0930941916,1761.3166340369,11.3565799858,0.3361106074,2.0887123707,2.8140130002,17.4872903021,65.2885497533,19.8891731517,0.0019304271,0.0055494335,2.0783440739,0.0097354517,457.9752088107,941.3010650259,51.3265840128,5.5300000000,616.7999998800,1.5431745484,25.0000000000,1098.8133728870,0.0083653611,5.9371799862,43.3901206553
