Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from reservoir(kg/s),Mix Valve - Temperature in from reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%)
19782.0000000000,600.0000000000,77.5342016574,37.2850699896,30.0561359240,70.3010940236,56.6750323121,55.1968047272,53.6101952772,51.4461178278,50.9640789109,2.1437941103,2.2645569990,2.1437941103,2.4688601251,31.9964272213,2108.9202615966,27331.6065902919,1586.7629346040,20564.4476324680,4.1752427764,75.2405372313,568.0035727787,171.5691165475,568.0035727787,31.9964272213,600.0000000000,2.2645569990,37.2850699896,2.1437941103,36.6294360964,4460.3333803118,99.1532322928,600.0000000000,36.6294360964,30.0561359240,31.9189567074,2.1437941103,4925.3297913143,99.7323919509,600.0000000000,77.5536099739,77.1218114376,70.3010940236,77.5342016574,2.1437941103,74.2015783217,75.7601634310,22.5433940030,1982.2078613844,17.6641952713,732.7378851047,0.3400000000,74.3644249998,207.0683151126,74.2015783217,29.0392096926,0.3400000000,75.7601634310,127.0245363801,75.6603054248,29.1437108974,74.3644249998,0.3400000000,16.7327016943,-9.3024052942,74.3644249998,67.0409744911,3.1686105604,24.0241324488,20.1412964249,-46.2856684785,93.9486726479,0.2266000000,74.3644249998,76.3091159232,50.4439335400,1648.5132805608,11.3139246842,732.7378851047,0.2266000000,74.3644249998,75.3998294403,31.8538118914,877.6026028951,13.9268016442,383.6965388830,2.4480705130,6.6952405928,732.7378851047,4.5277307322,2.5362126845,1.9915180477,0.0386174642,2.4975952203,78.1823397712,78.1823397712,77.1218114376,55.1221837912,77.1218114376,76.7868356538,77.4006468099,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,109.9000000000,32.6958320630,0.5000000000,74.3644249998,2.5362126845,78.1823397712,3.0362126845,77.5536099739,2.1953740309,26.3444883713,67.4203091209,761.6786645285,5.0665854725,1776.1535496226,11.2946834687,0.3383014366,2.0769114449,2.8323552416,17.3884896156,65.2754481277
19908.0000000000,600.0000000000,77.5298537904,37.2849561553,30.0561058906,70.2967772750,56.6728329684,55.1943546230,53.6074771233,51.4438136595,50.9618689214,2.1512590448,2.2724118496,2.1512590448,2.4682700669,31.9887800675,2108.5082293917,27326.2666529164,1586.2630298051,20557.9688662735,4.1743110960,75.2315313591,568.0112199325,172.6888567188,568.0112199325,31.9887800675,600.0000000000,2.2724118496,37.2849561553,2.1512590448,36.6295051341,4459.9860374308,99.1536941370,600.0000000000,36.6295051341,30.0561058906,31.9188072580,2.1512590448,4924.8770380812,99.7325836118,600.0000000000,77.5492480859,77.1177346906,70.2967772750,77.5298537904,2.1512590448,74.1430071255,75.6577355468,22.1020580007,1926.3883546855,17.7325902897,726.3231454979,0.3400000000,74.3056607671,206.8194650965,74.1430071255,29.0349059300,0.3400000000,75.6577355468,126.7657672758,75.5580782201,29.1362313791,74.3056607671,0.3400000000,16.6853173422,-9.3213359212,74.3056607671,66.9671577780,3.1421376140,24.0338204644,20.2517320190,-46.6115858233,94.5334833639,0.2266000000,74.3056607671,76.2265920711,50.2667271465,1628.3409769213,11.3712676796,726.3231454979,0.2266000000,74.3056607671,75.3220307291,31.5437852603,861.4528980531,13.9327062388,380.4987279759,2.4614436286,6.7256724896,726.3231454979,4.5277276641,2.5379424285,1.9897852356,0.0373504833,2.5005919452,78.1882671752,78.1882671752,77.1177346906,55.1007613552,77.1177346906,76.7937144977,77.4065738686,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,110.6000000000,32.9040857704,0.5000000000,74.3056607671,2.5379424285,78.1882671752,3.0379424285,77.5492480859,2.1912259367,26.2947112400,66.9837426597,753.4123111332,5.0930987318,1761.3181710121,11.3565878236,0.3361108346,2.0887134704,2.8140149029,17.4872995089,65.2885390674
20034.0000000000,600.0000000000,77.5254652768,37.2848384086,30.0560758564,70.2924238586,56.6706118723,55.1918830686,53.6047378555,51.4414901705,50.9596400252,2.1587221906,2.2802644517,2.1587221906,2.4676771718,31.9810961467,2108.0943857308,27320.9032390713,1585.7614272464,20551.4680971136,4.1733769579,75.2225060690,568.0189038533,173.8083285939,568.0189038533,31.9810961467,600.0000000000,2.2802644517,37.2848384086,2.1587221906,36.6295713328,4459.6369352674,99.1541556219,600.0000000000,36.6295713328,30.0560758564,31.9186570516,2.1587221906,4924.4217103457,99.7327758698,600.0000000000,77.5448454974,77.1136213476,70.2924238586,77.5254652768,2.1587221906,74.0835648954,75.5538050876,21.6463588739,1869.7674566213,17.7990174896,719.8160005857,0.3400000000,74.2460226299,206.5669174238,74.0835648954,29.0305374933,0.3400000000,75.5538050876,126.5032075749,75.4543513836,29.1286401496,74.2460226299,0.3400000000,16.6372596429,-9.3405254796,74.2460226299,66.8922602438,3.1152603219,24.0436469521,20.3612339306,-46.9381703085,95.1166237486,0.2266000000,74.2460226299,76.1428511248,50.0837389802,1607.8780202464,11.4278995177,719.8160005857,0.2266000000,74.2460226299,75.2430873133,31.2237748822,845.0740157343,13.9386971082,377.2519749391,2.4747039579,6.7555351040,719.8160005857,4.5277244880,2.5397018284,1.9880226596,0.0360705430,2.5036312854,78.1942963169,78.1942963169,77.1136213476,55.0817559449,77.1136213476,76.8007100679,77.4126026529,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,111.3000000000,33.1123394778,0.5000000000,74.2460226299,2.5397018284,78.1942963169,3.0397018284,77.5448454974,2.1869992697,26.2439912366,66.5392749410,745.0382041736,5.1193207660,1746.2561484425,11.4179689440,0.3338805858,2.1004381268,2.7953426291,17.5854616455,65.3020751513
20160.0000000000,600.0000000000,77.5210350224,37.2847166383,30.0560458212,70.2880327920,56.6683684350,55.1893894846,53.6019769050,51.4391468426,50.9573917158,2.1661835391,2.2881147909,2.1661835391,2.4670813638,31.9733744746,2107.6786797396,27315.5156894256,1585.2580796421,20544.9447121611,4.1724402998,75.2134608980,568.0266255254,174.9275308690,568.0266255254,31.9733744746,600.0000000000,2.2881147909,37.2847166383,2.1661835391,36.6296346717,4459.2860608609,99.1546167475,600.0000000000,36.6296346717,30.0560458212,31.9185060828,2.1661835391,4923.9637324421,99.7329687071,600.0000000000,77.5404011153,77.1094702348,70.2880327920,77.5210350224,2.1661835391,74.0232511312,75.4483714997,21.1757269004,1812.3452128631,17.8634488230,713.2164503680,0.3400000000,74.1855100863,206.3106701099,74.0232511312,29.0261043153,0.3400000000,75.4483714997,126.2368561280,75.3491243627,29.1209370778,74.1855100863,0.3400000000,16.5885292147,-9.3599736023,74.1855100863,66.8162816357,3.0879776988,24.0536118469,20.4697879903,-47.2654309900,95.6980702459,0.2266000000,74.1855100863,76.0578925236,49.8947391550,1587.1243943452,11.4838100253,713.2164503680,0.2266000000,74.1855100863,75.1629988187,30.8933881625,828.4660914550,13.9447742654,373.9561543434,2.4878497857,6.7848204170,713.2164503680,4.5277212087,2.5414903785,1.9862308302,0.0347771936,2.5067131850,78.2004254572,78.2004254572,77.1094702348,55.0651252816,77.1094702348,76.8078202826,77.4187314241,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,112.0000000000,33.3205931852,0.5000000000,74.1855100863,2.5414903785,78.2004254572,3.0414903785,77.5404011153,2.1826929968,26.1923159616,66.0868221468,736.5570495184,5.1452478161,1730.9669265687,11.4788188878,0.3316102694,2.1120840189,2.7763348989,17.6829643458,65.3160531411
20286.0000000000,600.0000000000,77.5165618215,37.2845907223,30.0560157849,70.2836029924,56.6661020076,55.1868732329,53.5991936454,51.4367831049,50.9551234351,2.1736430814,2.2959628517,2.1736430814,2.4664825591,31.9656139661,2107.2610553179,27310.1032769203,1584.7529348150,20538.3980352027,4.1715010527,75.2043953366,568.0343860339,176.0464622038,568.0343860339,31.9656139661,600.0000000000,2.2959628517,37.2845907223,2.1736430814,36.6296951213,4458.9333952029,99.1550775133,600.0000000000,36.6296951213,30.0560157849,31.9183543432,2.1736430814,4923.5030210303,99.7331621052,600.0000000000,77.5359137348,77.1052800633,70.2836029924,77.5165618215,2.1736430814,73.9620652286,75.3414341323,20.6895596291,1754.1216798610,17.9258562439,706.5244948449,0.3400000000,74.1241225301,206.0507207308,73.9620652286,29.0216063207,0.3400000000,75.3414341323,125.9667115447,75.2423965080,29.1131220237,74.1241225301,0.3400000000,16.5391266571,-9.3796798901,74.1241225301,66.7392216208,3.0602887461,24.0637150858,20.5773799940,-47.5933769108,96.2777993210,0.2266000000,74.1241225301,75.9717156030,49.6994845857,1566.0800845474,11.5389890286,706.5244948449,0.2266000000,74.1241225301,75.0817647713,30.5522099472,811.6292646945,13.9509377289,370.6111391045,2.5008793924,6.8135204147,706.5244948449,4.5277178314,2.5433075431,1.9844102883,0.0334699474,2.5098375957,78.2066527522,78.2066527522,77.1052800633,55.0508006425,77.1052800633,76.8150429396,77.4249583390,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,112.7000000000,33.5288468926,0.5000000000,74.1241225301,2.5433075431,78.2066527522,3.0433075431,77.5359137348,2.1783060489,26.1396725872,65.6262979917,727.9695827286,5.1708761484,1715.4499426131,11.5391296929,0.3292994526,2.1236497368,2.7569880875,17.7797958054,65.3304696785
20412.0000000000,600.0000000000,77.5120443721,37.2844605283,30.0559857471,70.2791332905,56.6638118897,55.1843336242,53.5963873998,51.4343983405,50.9528345801,2.1811008081,2.3038086182,2.1811008081,2.4658806674,31.9578134489,2106.8414518532,27304.6652160181,1584.2459363696,20531.8273353500,4.1705591420,75.1953088343,568.0421865511,177.1651212186,568.0421865511,31.9578134489,600.0000000000,2.3038086182,37.2844605283,2.1811008081,36.6297526429,4458.5789133276,99.1555379191,600.0000000000,36.6297526429,30.0559857471,31.9182018221,2.1811008081,4923.0394861307,99.7333560450,600.0000000000,77.5313820551,77.1010494453,70.2791332905,77.5120443721,2.1811008081,73.9000064838,75.2329922414,20.1872195379,1695.0969245862,17.9862117082,699.7401340163,0.3400000000,74.0618592550,205.7870664404,73.9000064838,29.0170434259,0.3400000000,75.2329922414,125.6927722030,75.1341670767,29.1051948386,74.0618592550,0.3400000000,16.4890525516,-9.3996439133,74.0618592550,66.6610797898,3.0321924522,24.0739566084,20.6839957022,-47.9220170992,96.8557874594,0.2266000000,74.0618592550,75.8843195999,49.4977180450,1544.7450776819,11.5934263536,699.7401340163,0.2266000000,74.0618592550,74.9993846007,30.1998009079,794.5636788204,13.9571875229,367.2168004684,2.5137910539,6.8416270879,699.7401340163,4.5277143616,2.5451527609,1.9825616007,0.0321482843,2.5130044766,78.2129762708,78.2129762708,77.1010494453,55.0386851880,77.1010494453,76.8223757366,77.4312814671,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,113.4000000000,33.7371006000,0.5000000000,74.0618592550,2.5451527609,78.2129762708,3.0451527609,77.5313820551,2.1738373199,26.0860478382,65.1576136366,719.2765703394,5.1962020554,1699.7046263491,11.5988933778,0.3269476896,2.1351338553,2.7372984627,17.8759440907,65.3453212776
20538.0000000000,600.0000000000,77.5074812964,37.2843259165,30.0559557076,70.2746224487,56.6614973396,55.1817699289,53.5935574520,51.4319918969,50.9505245128,2.1885567099,2.3116520738,2.1885567099,2.4652755927,31.9499716818,2106.4198051816,27299.2006751542,1583.7370245949,20525.2318387503,4.1696144888,75.1862008085,568.0500283182,178.2835064914,568.0500283182,31.9499716818,600.0000000000,2.3116520738,37.2843259165,2.1885567099,36.6298071895,4458.2225845076,99.1559979647,600.0000000000,36.6298071895,30.0559557076,31.9180485064,2.1885567099,4922.5730325213,99.7335505071,600.0000000000,77.5268046993,77.0967769149,70.2746224487,77.5074812964,2.1885567099,73.8370740990,75.1230449948,19.6680314798,1635.2710236848,18.0444871746,692.8633678823,0.3400000000,73.9987194608,205.5197039980,73.8370740990,29.0124155404,0.3400000000,75.1230449948,125.4150362644,75.0244352386,29.0971553659,73.9987194608,0.3400000000,16.4383074644,-9.4198652128,73.9987194608,66.5818556612,3.0036877922,24.0843363561,20.7896208400,-48.2513605678,97.4320111672,0.2266000000,73.9987194608,75.7957036576,49.2891671327,1523.1193619511,11.6471118256,692.8633678823,0.2266000000,73.9987194608,74.9158576465,29.8356957838,777.2694809611,13.9635236771,363.7730079937,2.5265830417,6.8691324328,692.8633678823,4.5277108051,2.5470254518,1.9806853533,0.0308116582,2.5162137937,78.2193940167,78.2193940167,77.0967769149,55.0286530039,77.0967769149,76.8298162963,77.4376988128,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,114.1000000000,33.9453543074,0.5000000000,73.9987194608,2.5470254518,78.2193940167,3.0470254518,77.5268046993,2.1692856643,26.0314279720,64.6806775982,710.4788112053,5.2212218570,1683.7304000786,11.6581019406,0.3245545213,2.1465349330,2.7172621813,17.9713971359,65.3606043173
20664.0000000000,600.0000000000,77.5028711666,37.2841867422,30.0559256659,70.2700691847,56.6591575891,55.1791813911,53.5907030597,51.4295630975,50.9481925721,2.1960107770,2.3194932012,2.1960107770,2.4646672360,31.9420873790,2105.9960488253,27293.7087927763,1583.2261376285,20518.6107436648,4.1686670114,75.1770706555,568.0579126210,179.4016165559,568.0579126210,31.9420873790,600.0000000000,2.3194932012,37.2841867422,2.1960107770,36.6298587057,4457.8643725791,99.1564576497,600.0000000000,36.6298587057,30.0559256659,31.9178943805,2.1960107770,4922.1035615393,99.7337454718,600.0000000000,77.5221802407,77.0924609554,70.2700691847,77.5028711666,2.1960107770,73.7732671927,75.0115914816,19.1312798977,1574.6440622809,18.1006546043,685.8941964429,0.3400000000,73.9347022629,205.2486298087,73.7732671927,29.0077225666,0.3400000000,75.0115914816,125.1335016950,74.9132000844,29.0890034416,73.9347022629,0.3400000000,16.3868919491,-9.4403433041,73.9347022629,66.5015486887,2.9747737277,24.0948542720,20.8942410963,-48.5814163128,98.0064469696,0.2266000000,73.9347022629,75.7058668362,49.0735431506,1501.2029266856,11.7000352696,685.8941964429,0.2266000000,73.9347022629,74.8311831675,29.4594014644,759.7468218172,13.9699462255,360.2796295298,2.5392536225,6.8960284504,685.8941964429,4.5277071677,2.5489250249,1.9787821427,0.0294595054,2.5194655196,78.2259039561,78.2259039561,77.0924609554,55.0205492049,77.0924609554,76.8373621995,77.4442083427,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,114.8000000000,34.1536080148,0.5000000000,73.9347022629,2.5489250249,78.2259039561,3.0489250249,77.5221802407,2.1646498964,25.9757987569,64.1953956529,701.5771379115,5.2459319016,1667.5266786020,11.7167473591,0.3221194749,2.1578515126,2.6968752848,18.0661427384,65.3763150335
20790.0000000000,600.0000000000,77.4982125375,37.2840428584,30.0558956217,70.2654722005,56.6567918605,55.1765672456,53.5878234717,51.4271112579,50.9458380886,2.2034629993,2.3273319829,2.2034629993,2.4640554969,31.9341592394,2105.5701155230,27288.1886971782,1582.7132128934,20511.9632390984,4.1677166269,75.1679177637,568.0658407606,180.5194499003,568.0658407606,31.9341592394,600.0000000000,2.3273319829,37.2840428584,2.2034629993,36.6299071288,4457.5042364213,99.1569169739,600.0000000000,36.6299071288,30.0558956217,31.9177394266,2.2034629993,4921.6309733119,99.7339409195,600.0000000000,77.5175072353,77.0881000329,70.2654722005,77.4982125375,2.2034629993,73.7085848122,74.8986307236,18.5762057927,1513.2161330742,18.1546859619,678.8326196980,0.3400000000,73.8698067056,204.9738399777,73.7085848122,29.0029644013,0.3400000000,74.8986307236,124.8481662962,74.8004606377,29.0807388946,73.8698067056,0.3400000000,16.3348065505,-9.4610776802,73.8698067056,66.4201582712,2.9454492072,24.1055103006,20.9978421235,-48.9121933131,98.5790714115,0.2266000000,73.8698067056,75.6148081244,48.8505398794,1478.9957622146,11.7521865102,678.8326196980,0.2266000000,73.8698067056,74.7453603547,29.0703948983,741.9958554009,13.9764552064,356.7365311898,2.5518010584,6.9223071475,678.8326196980,4.5277034553,2.5508508883,1.9768525670,0.0280912559,2.5227596324,78.2325040519,78.2325040519,77.0881000329,55.0141915047,77.0881000329,76.8450110244,77.4508080206,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,115.5000000000,34.3618617222,0.5000000000,73.8698067056,2.5508508883,78.2325040519,3.0508508883,77.5175072353,2.1599287875,25.9191454496,63.7016707357,692.5724182576,5.2703285674,1651.0928691800,11.7748215906,0.3196420634,2.1690821197,2.6761336956,18.1601685553,65.3924495102
20916.0000000000,600.0000000000,77.4935039850,37.2838941204,30.0558655742,70.2608302173,56.6543993872,55.1739267383,53.5849179477,51.4246357034,50.9434604030,2.2109133664,2.3351684009,2.2109133664,2.4634402764,31.9261859820,2105.1419390423,27282.6395299887,1582.1981888006,20505.2885268564,4.1667632540,75.1587415298,568.0738140180,181.6370049677,568.0738140180,31.9261859820,600.0000000000,2.3351684009,37.2838941204,2.2109133664,36.6299523898,4457.1421306093,99.1573759368,600.0000000000,36.6299523898,30.0558655742,31.9175836252,2.2109133664,4921.1551694015,99.7341368311,600.0000000000,77.5127842598,77.0836926363,70.2608302173,77.4935039850,2.2109133664,73.6430259502,74.7841616905,18.0020034003,1450.9873342618,18.2065532153,671.6786376477,0.3400000000,73.8040317782,204.6953303817,73.6430259502,28.9981409365,0.3400000000,74.7841616905,124.5590277432,74.6862158705,29.0723615487,73.8040317782,0.3400000000,16.2820518099,-9.4820678177,73.8040317782,66.3376837654,2.9157131657,24.1163043872,21.1004095367,-49.2437005295,99.1498610564,0.2266000000,73.8040317782,75.5225264562,48.6198322335,1456.4978594046,11.8035553718,671.6786376477,0.2266000000,73.8040317782,74.6583883471,28.6681208061,724.0167386938,13.9830506609,353.1435773196,2.5642236069,6.9479605360,671.6786376477,4.5276996738,2.5528024607,1.9748972131,0.0267063460,2.5260961147,78.2391923033,78.2391923033,77.0836926363,55.0093736746,77.0836926363,76.8527603927,77.4574958464,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,116.2000000000,34.5701154296,0.5000000000,73.8040317782,2.5528024607,78.2391923033,3.0528024607,77.5127842598,2.1551210642,25.8614527703,63.1994028335,683.4655568175,5.2944082636,1634.4283714874,11.8323165715,0.3171217850,2.1802252628,2.6550332120,18.2534620985,65.4090036712
21042.0000000000,600.0000000000,77.4887441492,37.2837403897,30.0558355231,70.2561420142,56.6519794372,55.1712591494,53.5819857810,51.4221357899,50.9410588856,2.2183618677,2.3430024371,2.2183618677,2.4628214803,31.9181663847,2104.7114562231,27277.0604726518,1581.6810066662,20498.5858463943,4.1658068148,75.1495413773,568.0818336153,182.7542801572,568.0818336153,31.9181663847,600.0000000000,2.3430024371,37.2837403897,2.2183618677,36.6299944144,4456.7780062570,99.1578345382,600.0000000000,36.6299944144,30.0558355231,31.9174269554,2.2183618677,4920.6760557895,99.7343331880,600.0000000000,77.5080099555,77.0792373219,70.2561420142,77.4887441492,2.2183618677,73.5765895660,74.6681833192,17.4078165603,1387.9577675770,18.2562283357,664.4322502919,0.3400000000,73.7373764364,204.4130967565,73.5765895660,28.9932520615,0.3400000000,74.6681833192,124.2660836328,74.5704647217,29.0638712231,73.7373764364,0.3400000000,16.2286282715,-9.5033131822,73.7373764364,66.2541245019,2.8855645247,24.1272364772,21.2019289140,-49.5759469042,99.7187924870,0.2266000000,73.7373764364,75.4290207313,48.3810747977,1433.7092094122,11.8541316784,664.4322502919,0.2266000000,73.7373764364,74.5702662523,28.2519891787,705.8096312207,13.9897326319,349.5006304621,2.5765195206,6.9729806334,664.4322502919,4.5276958288,2.5547791841,1.9729166447,0.0253042326,2.5294749516,78.2459667900,78.2459667900,77.0792373219,55.0058712634,77.0792373219,76.8606080205,77.4642699003,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,116.9000000000,34.7783691370,0.5000000000,73.7373764364,2.5547791841,78.2459667900,3.0547791841,77.5080099555,2.1502254064,25.8027048770,62.6884888724,674.2574965814,5.3181674319,1617.5325775586,11.8892242170,0.3145581223,2.1912794324,2.6335695039,18.3460107308,65.4259732703
21168.0000000000,600.0000000000,77.4839317805,37.2835815388,30.0558054677,70.2514064694,56.6495313379,55.1685638173,53.5790263226,51.4196109257,50.9386329579,2.2258084922,2.3508340735,2.2258084922,2.4621990222,31.9100993272,2104.2786091429,27271.4507744917,1581.1616127430,20491.8545011493,4.1648472381,75.1403167752,568.0899006728,183.8712738266,568.0899006728,31.9100993272,600.0000000000,2.3508340735,37.2835815388,2.2258084922,36.6300331244,4456.4118120490,99.1582927776,600.0000000000,36.6300331244,30.0558054677,31.9172693950,2.2258084922,4920.1935460415,99.7345299728,600.0000000000,77.5031830739,77.0747327608,70.2514064694,77.4839317805,2.2258084922,73.5092746092,74.5506945360,16.7927347351,1324.1275356228,18.3036832982,657.0934576307,0.3400000000,73.6698396266,204.1271348014,73.5092746092,28.9882976639,0.3400000000,74.5506945360,123.9693315402,74.4532061197,29.0552677347,73.6698396266,0.3400000000,16.1745364897,-9.5248132359,73.6698396266,66.1694798039,2.8550021921,24.1383065155,21.3023857949,-49.9089413606,100.2858423049,0.2266000000,73.6698396266,75.3342898389,48.1339002154,1410.6298031124,11.9039052536,657.0934576307,0.2266000000,73.6698396266,74.4809931703,27.8213725366,687.3746945417,13.9965011624,345.8075513177,2.5886870472,6.9973594629,657.0934576307,4.5276919254,2.5567805374,1.9709113880,0.0238844085,2.5328961289,78.2528257184,78.2528257184,77.0747327608,55.0034497727,77.0747327608,76.8685517718,77.4711283893,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,117.6000000000,34.9866228445,0.5000000000,73.6698396266,2.5567805374,78.2528257184,3.0567805374,77.5031830739,2.1452404448,25.7428853376,62.1688225985,664.9492206863,5.3416025474,1600.4048717270,11.9455364207,0.3119505424,2.2022431007,2.6117381075,18.4378016608,65.4433538817
21294.0000000000,600.0000000000,77.4790657847,37.2834174556,30.0557754073,70.2466226011,56.6470544999,55.1658401627,53.5760390043,51.4170605928,50.9361821134,2.2332532286,2.3586632923,2.2332532286,2.4615728264,31.9019838306,2103.8433472267,27265.8097800581,1580.6399601991,20485.0938841808,4.1638844618,75.1310672576,568.0980161694,184.9879842973,568.0980161694,31.9019838306,600.0000000000,2.3586632923,37.2834174556,2.2332532286,36.6300684401,4456.0434954449,99.1587506547,600.0000000000,36.6300684401,30.0557754073,31.9171109213,2.2332532286,4919.7075643952,99.7347271693,600.0000000000,77.4983025213,77.0701777857,70.2466226011,77.4790657847,2.2332532286,73.4410800479,74.4316942818,16.1557886447,1259.4967389101,18.3488900812,649.6622596641,0.3400000000,73.6014203133,203.8374402961,73.4410800479,28.9832776324,0.3400000000,74.4316942818,123.6687690829,74.3344390075,29.0465508993,73.6014203133,0.3400000000,16.1197770374,-9.5465674462,73.6014203133,66.0837490081,2.8240250624,24.1495144456,21.4017656808,-50.2426928035,100.8509871319,0.2266000000,73.6014203133,75.2383326845,47.8779174256,1387.2596306137,11.9528659209,649.6622596641,0.2266000000,73.6014203133,74.3905682204,27.3756029240,668.7120916791,14.0033562945,342.0641987028,2.6007244298,7.0210890534,649.6622596641,4.5276879682,2.5588060487,1.9688819195,0.0224464178,2.5363596309,78.2597674650,78.2597674650,77.0701777857,55.0018751432,77.0701777857,76.8765897090,77.4780696905,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,118.3000000000,35.1948765519,0.5000000000,73.6014203133,2.5588060487,78.2597674650,3.0588060487,77.4983025213,2.1401647583,25.6819770999,61.6402944525,655.5417542439,5.3647101207,1583.0446305607,12.0012450550,0.3092984953,2.2131147211,2.5895344201,18.5288219388,65.4611408895
21420.0000000000,600.0000000000,77.4741452607,37.2832480473,30.0557453415,70.2417896017,56.6445484377,55.1630877087,53.5730233587,51.4144843649,50.9337059354,2.2406960657,2.3664900764,2.2406960657,2.4609428313,31.8938190935,2103.4056290547,27260.1369525483,1580.1160108117,20478.3035001195,4.1629184351,75.1217924391,568.1061809065,186.1044098591,568.1061809065,31.8938190935,600.0000000000,2.3664900764,37.2832480473,2.2406960657,36.6301002818,4455.6730040062,99.1592081691,600.0000000000,36.6301002818,30.0557453415,31.9169515120,2.2406960657,4919.2180484072,99.7349247631,600.0000000000,77.4933673977,77.0655714302,70.2417896017,77.4741452607,2.2406960657,73.3720048978,74.3111815390,15.4959454775,1194.0654730108,18.3918206666,642.1386563920,0.3400000000,73.5321175090,203.5440092246,73.3720048978,28.9781918584,0.3400000000,74.3111815390,123.3643939881,74.2141623697,29.0377205343,73.5321175090,0.3400000000,16.0643505149,-9.5685752940,73.5321175090,65.9969314877,2.7926320161,24.1608602086,21.5000540342,-50.5772101192,101.4142036098,0.2266000000,73.5321175090,75.1411482191,47.6127097277,1363.5986807471,12.0010035032,642.1386563920,0.2266000000,73.5321175090,74.2989905700,26.9139686096,649.8219865060,14.0102980669,338.2704295090,2.6126299061,7.0441614394,642.1386563920,4.5276839612,2.5608553064,1.9668286548,0.0209898681,2.5398654383,78.2667906128,78.2667906128,77.0655714302,55.0009258606,77.0655714302,76.8847201343,77.4850923872,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,119.0000000000,35.4031302593,0.5000000000,73.5321175090,2.5608553064,78.2667906128,3.0608553064,77.4933673977,2.1349968717,25.6199624600,61.1027914364,646.0361662739,5.3874866986,1565.4512227990,12.0563419698,0.3066014142,2.2238927271,2.5669536948,18.6190584513,65.4793294770
21546.0000000000,600.0000000000,77.4691695271,37.2830732429,30.0557152697,70.2369068607,56.6420127838,55.1603060949,53.5699790330,51.4118819200,50.9312041089,2.2481369918,2.3743144089,2.2481369918,2.4603089903,31.8856045147,2102.9654235732,27254.4318895091,1579.5897361004,20471.4829798611,4.1619491199,75.1124920264,568.1143954853,187.2205487773,568.1143954853,31.8856045147,600.0000000000,2.3743144089,37.2830732429,2.2481369918,36.6301285718,4455.3002867686,99.1596653204,600.0000000000,36.6301285718,30.0557152697,31.9167911449,2.2481369918,4918.7249507332,99.7351227416,600.0000000000,77.4883770225,77.0609129554,70.2369068607,77.4691695271,2.2481369918,73.3020482503,74.1891553580,14.8121036273,1127.8338255942,18.4324470397,634.5226478145,0.3400000000,73.4619303021,203.2468378970,73.3020482503,28.9730402385,0.3400000000,74.1891553580,123.0562041598,74.0923752583,29.0287764599,73.4619303021,0.3400000000,16.0082575589,-9.5908362827,73.4619303021,65.9090266739,2.7608219199,24.1723437421,21.5972362780,-50.9125021760,101.9754684024,0.2266000000,73.4619303021,75.0427354667,47.3378326532,1339.6469404933,12.0483078230,634.5226478145,0.2266000000,73.4619303021,74.2062594623,26.4357104610,630.7045431452,14.0173265137,334.4260986656,2.6244017091,7.0665686612,634.5226478145,4.5276799076,2.5629279648,1.9647519428,0.0195144396,2.5434135252,78.2738939733,78.2738939733,77.0609129554,55.0004052905,77.0609129554,76.8929416155,77.4921952914,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,119.7000000000,35.6113839667,0.5000000000,73.4619303021,2.5629279648,78.2738939733,3.0629279648,77.4883770225,2.1297352523,25.5568230277,60.5561969741,636.4335717546,5.4099288666,1547.6240092956,12.1108189932,0.3038587141,2.2345755323,2.5439910339,18.7084979160,65.4979146149
21672.0000000000,600.0000000000,77.4641381291,37.2828929943,30.0556851912,70.2319739720,56.6394472927,55.1574950807,53.5669057925,51.4092530436,50.9286764240,2.2555759953,2.3821362740,2.2555759953,2.4596712731,31.8773396997,2102.5227104334,27248.6943272173,1579.0611176413,20464.6320846316,4.1609764914,75.1031658210,568.1226603003,188.3363993001,568.1226603003,31.8773396997,600.0000000000,2.3821362740,37.2828929943,2.2555759953,36.6301532367,4454.9252955470,99.1601221082,600.0000000000,36.6301532367,30.0556851912,31.9166297995,2.2555759953,4918.2282396327,99.7353210938,600.0000000000,77.4833309414,77.0562018570,70.2319739720,77.4641381291,2.2555759953,73.2312092983,74.0656148793,14.1030869021,1060.8018735152,18.4707411884,626.8142339315,0.3400000000,73.3908578827,202.9459230556,73.2312092983,28.9678226758,0.3400000000,74.0656148793,122.7441977355,73.9690768159,29.0197185009,73.3908578827,0.3400000000,15.9514988495,-9.6133499454,73.3908578827,65.8200340756,2.7285936268,24.1839649801,21.6932977953,-51.2485778256,102.5347581963,0.2266000000,73.3908578827,74.9430935491,47.0528116268,1315.4043945084,12.0947687025,626.8142339315,0.2266000000,73.3908578827,74.1123742410,25.9400179589,611.3599254380,14.0244416628,330.5310591109,2.6360380665,7.0883027650,626.8142339315,4.5276758099,2.5650237456,1.9626520643,0.0180198872,2.5470038584,78.2810765891,78.2810765891,77.0562018570,55.0001521616,77.0562018570,76.9012529881,77.4993774459,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,120.4000000000,35.8196376741,0.5000000000,73.3908578827,2.5650237456,78.2810765891,3.0650237456,77.4833309414,2.1243783075,25.4925396904,60.0003907634,626.7351338020,5.4320332497,1529.5623429763,12.1646679306,0.3010697912,2.2451615295,2.5206413837,18.7971268765,65.5168910496
21798.0000000000,600.0000000000,77.4590508239,37.2827072744,30.0556551057,70.2269907202,56.6368518327,55.1546545382,53.5638035130,51.4065976217,50.9261227693,2.2630130644,2.3899556565,2.2630130644,2.4590296642,31.8690244479,2102.0774792903,27242.9241316026,1578.5301464060,20457.7506974222,4.1600005372,75.0938137132,568.1309755521,189.4519596650,568.1309755521,31.8690244479,600.0000000000,2.3899556565,37.2827072744,2.2630130644,36.6301742086,4454.5479860462,99.1605785320,600.0000000000,36.6301742086,30.0556551057,31.9164674565,2.2630130644,4917.7278979564,99.7355198104,600.0000000000,77.4782289124,77.0514378503,70.2269907202,77.4590508239,2.2630130644,73.1594873542,73.9405593516,13.3676381566,992.9696810811,18.5066751033,619.0134147431,0.3400000000,73.3188995612,202.6412619541,73.1594873542,28.9625390820,0.3400000000,73.9405593516,122.4283731305,73.8442662924,29.0105464885,73.3188995612,0.3400000000,15.8940751161,-9.6361158504,73.3188995612,65.7299532932,2.6959459759,24.1957238518,21.7882239287,-51.5854459039,103.0920497030,0.2266000000,73.3188995612,74.8422217041,46.7571393956,1290.8710248321,12.1403759632,619.0134147431,0.2266000000,73.3188995612,74.0173343683,25.4260248086,591.7882965480,14.0316435351,326.5851617739,2.6475372008,7.1093558024,619.0134147431,4.5276716696,2.5671424313,1.9605292383,0.0165060360,2.5506363953,78.2883377128,78.2883377128,77.0514378503,55.0000467765,77.0514378503,76.9096533312,77.5066381035,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,121.1000000000,36.0278913815,0.5000000000,73.3188995612,2.5671424313,78.2883377128,3.0671424313,77.4782289124,2.1189243811,25.4270925738,59.4352486204,616.9420659901,5.4537965147,1511.2655688178,12.2178805644,0.2982340226,2.2556490899,2.4968995271,18.8849316966,65.5362532900
21924.0000000000,600.0000000000,77.4539075451,37.2825160740,30.0556250126,70.2219570486,56.6342263669,55.1517844328,53.5606721624,51.4039156244,50.9235431151,2.2704481874,2.3977725418,2.2704481874,2.4583841605,31.8606587195,2101.6297281252,27237.1212765021,1577.9968211840,20450.8388025440,4.1590212552,75.0844356675,568.1393412805,190.5672281057,568.1393412805,31.8606587195,600.0000000000,2.3977725418,37.2825160740,2.2704481874,36.6301914270,4454.1683186556,99.1610345915,600.0000000000,36.6301914270,30.0556250126,31.9163040991,2.2704481874,4917.2239207037,99.7357188835,600.0000000000,77.4730708697,77.0466208326,70.2219570486,77.4539075451,2.2704481874,73.0868818595,73.8139881394,12.6044122744,924.3372992546,18.5402207769,611.1201902493,0.3400000000,73.2460547769,202.3328523965,73.0868818595,28.9571893774,0.3400000000,73.8139881394,122.1087290586,73.7179430538,29.0012602601,73.2460547769,0.3400000000,15.8359871405,-9.6591336047,73.2460547769,65.6387840260,2.6628777921,24.2076202814,21.8819999801,-51.9231152323,103.6473196600,0.2266000000,73.2460547769,74.7401192947,46.4502731928,1266.0468106650,12.1851194257,611.1201902493,0.2266000000,73.2460547769,73.9211394340,24.8928041038,571.9898187577,14.0389321432,322.5882555725,2.6588973295,7.1297198310,611.1201902493,4.5276674880,2.5692838534,1.9583836347,0.0149727691,2.5543110843,78.2956767657,78.2956767657,77.0466208326,55.0000110124,77.0466208326,76.9181419194,77.5139766856,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,121.8000000000,36.2361450889,0.5000000000,73.2460547769,2.5692838534,78.2956767657,3.0692838534,77.4730708697,2.1133717500,25.3604609995,58.8606423156,607.0556348247,5.4752153718,1492.7330238527,12.2704486545,0.2953507647,2.2660365627,2.4727600772,18.9718985545,65.5559955945
22050.0000000000,600.0000000000,77.4487083544,37.2823193965,30.0555949116,70.2168730157,56.6315709274,55.1488847975,53.5575117753,51.4012070821,50.9209374911,2.2778813524,2.4055869157,2.2778813524,2.4577347678,31.8522425910,2101.1794609426,27231.2858138160,1577.4611464192,20443.8964575922,4.1580386505,75.0750317020,568.1477574090,191.6822028565,568.1477574090,31.8522425910,600.0000000000,2.4055869157,37.2823193965,2.2778813524,36.6302048385,4453.7862588526,99.1614902862,600.0000000000,36.6302048385,30.0555949116,31.9161397122,2.2778813524,4916.7163116645,99.7359183060,600.0000000000,77.4678568754,77.0417508331,70.2168730157,77.4487083544,2.2778813524,73.0133923832,73.6859007225,11.8119684161,854.9047654444,18.5713502032,603.1345604500,0.3400000000,73.1723230975,202.0206927321,73.0133923832,28.9517734915,0.3400000000,73.6859007225,121.7852645294,73.5901065807,28.9918596599,73.1723230975,0.3400000000,15.7772357559,-9.6824028529,73.1723230975,65.5465260709,2.6293878870,24.2196541885,21.9746112098,-52.2615946192,104.2005448337,0.2266000000,73.1723230975,74.6367858074,46.1316316111,1240.9317284149,12.2289889103,603.1345604500,0.2266000000,73.1723230975,73.8237891544,24.3393629871,551.9646534827,14.0463074924,318.5401874259,2.6701166645,7.1493869139,603.1345604500,4.5276632658,2.5714478766,1.9562153893,0.0134200114,2.5580278652,78.3030932838,78.3030932838,77.0417508331,55.0000017963,77.0417508331,76.9267181599,77.5213927284,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,122.5000000000,36.4443987963,0.5000000000,73.1723230975,2.5714478766,78.3030932838,3.0714478766,77.4678568754,2.1077186200,25.2926234403,58.2764394005,597.0771623806,5.4962865763,1473.9640372020,12.3223639368,0.2924193530,2.2763222741,2.4482174696,19.0580134370,65.5761119561
22176.0000000000,600.0000000000,77.4434533912,37.2821172533,30.0555648024,70.2117387502,56.6288855880,55.1459557071,53.5543224267,51.3984720626,50.9183059631,2.2853125477,2.4133987646,2.2853125477,2.4570814977,31.8437762105,2100.7266854197,27225.4178430398,1576.9231300029,20436.9237648380,4.1570527332,75.0656018676,568.1562237895,192.7968821560,568.1562237895,31.8437762105,600.0000000000,2.4133987646,37.2821172533,2.2853125477,36.6302143974,4453.4017772188,99.1619456158,600.0000000000,36.6302143974,30.0555648024,31.9159742834,2.2853125477,4916.2050799880,99.7361180711,600.0000000000,77.4625870696,77.0368279611,70.2117387502,77.4434533912,2.2853125477,72.9390186115,73.5562966856,10.9887614502,784.6721047662,18.6000353774,595.0565253453,0.3400000000,73.0977042082,201.7047818108,72.9390186115,28.9462913614,0.3400000000,73.5562966856,121.4579788237,73.4607564591,28.9823445377,73.0977042082,0.3400000000,15.7178218445,-9.7059232747,73.0977042082,65.4531793145,2.5954750580,24.2318254880,22.0660428364,-52.6008928611,104.7517020200,0.2266000000,73.0977042082,74.5322208425,45.8005911456,1215.5257519121,12.2719742360,595.0565253453,0.2266000000,73.0977042082,73.7252833617,23.7646367442,531.7129614822,14.0537695807,314.4408022795,2.6811934123,7.1683491199,595.0565253453,4.5276590035,2.5736343836,1.9540246199,0.0118477134,2.5617866702,78.3105868650,78.3105868650,77.0368279611,55.0000001735,77.0368279611,76.9353815315,77.5288858296,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,123.2000000000,36.6526525037,0.5000000000,73.0977042082,2.5736343836,78.3105868650,3.0736343836,77.4625870696,2.1019631226,25.2235574712,57.6825030249,587.0080291122,5.5170069310,1454.9579301302,12.3736181240,0.2894391007,2.2865045265,2.4232659553,19.1432621326,65.5965960879
22302.0000000000,600.0000000000,77.4381428342,37.2819096597,30.0555346848,70.2065544159,56.6261704436,55.1429972567,53.5511042124,51.3957106521,50.9156486153,2.2927417617,2.4212080750,2.2927417617,2.4564243643,31.8352597611,2100.2714110700,27219.5174874666,1576.3827815500,20429.9208488885,4.1560635154,75.0561462315,568.1647402389,193.9112642484,568.1647402389,31.8352597611,600.0000000000,2.4212080750,37.2819096597,2.2927417617,36.6302200654,4453.0148491533,99.1624005798,600.0000000000,36.6302200654,30.0555346848,31.9158078019,2.2927417617,4915.6902375014,99.7363181724,600.0000000000,77.4572616315,77.0318523655,70.2065544159,77.4381428342,2.2927417617,72.8637603313,73.4251757037,10.1331324513,713.6393318940,18.6262482954,586.8860849351,0.3400000000,73.0221978951,201.3851189116,72.8637603313,28.9407429312,0.3400000000,73.4251757037,121.1268714551,73.3298923644,28.9727147480,73.0221978951,0.3400000000,15.6577463322,-9.7296945799,73.0221978951,65.3587437198,2.5611380891,24.2441340911,22.1562800363,-52.9410187438,105.3007680468,0.2266000000,73.0221978951,74.4264240972,45.4564823603,1189.8288527431,12.3140652211,586.8860849351,0.2266000000,73.0221978951,73.6256219878,23.1674822533,511.2349032000,14.0613183999,310.2899431377,2.6921257742,7.1865985233,586.8860849351,4.5276547013,2.5758432634,1.9518114379,0.0102558376,2.5655874258,78.3181571292,78.3181571292,77.0318523655,55.0000000077,77.0318523655,76.9441315388,77.5364556095,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,123.9000000000,36.8609062111,0.5000000000,73.0221978951,2.5758432634,78.3181571292,3.0758432634,77.4572616315,2.0961033097,25.1532397168,57.0786917422,576.8496768426,5.5373732880,1435.7140161127,12.4242029049,0.2864092981,2.2965815983,2.3978995921,19.2276302253,65.6174414068
22428.0000000000,600.0000000000,77.4327768786,37.2816966327,30.0555045586,70.2013201914,56.6234255982,55.1400095503,53.5478572365,51.3929229447,50.9129655394,2.3001689826,2.4290148333,2.3001689826,2.4557633828,31.8266934414,2099.8136481765,27213.5848803679,1575.8401113979,20422.8878437166,4.1550710100,75.0466648679,568.1733065586,195.0253473848,568.1733065586,31.8266934414,600.0000000000,2.4290148333,37.2816966327,2.3001689826,36.6302218103,4452.6254544198,99.1628551778,600.0000000000,36.6302218103,30.0555045586,31.9156402592,2.3001689826,4915.1717971522,99.7365186034,600.0000000000,77.4518807568,77.0268242116,70.2013201914,77.4327768786,2.3001689826,72.7876174111,73.2925375244,9.2432981318,641.8064527339,18.6499609533,578.6232392195,0.3400000000,72.9458040263,201.0617036640,72.7876174111,28.9351281506,0.3400000000,73.2925375244,120.7919421264,73.1975140448,28.9629701487,72.9458040263,0.3400000000,15.5970101830,-9.7537165031,72.9458040263,65.2632193119,2.5263757507,24.2565799055,22.2453079428,-53.2819810436,105.8477197748,0.2266000000,72.9458040263,74.3193953477,45.0985856233,1163.8410005108,12.3552516827,578.6232392195,0.2266000000,72.9458040263,73.5248050460,22.5466707050,490.5306391484,14.0689539369,306.0874510972,2.7029119457,7.2041272042,578.6232392195,4.5276503598,2.5780744055,1.9495759543,0.0086443517,2.5694300539,78.3258036973,78.3258036973,77.0268242116,55.0000000001,77.0268242116,76.9529676873,77.5441016887,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,124.6000000000,37.0691599185,0.5000000000,72.9458040263,2.5780744055,78.3258036973,3.0780744055,77.4518807568,2.0901371496,25.0816457948,56.4648593036,566.6036119410,5.5573825511,1416.2316009063,12.4741099439,0.2833292115,2.3065517422,2.3721122359,19.3111030877,65.6386410169
22554.0000000000,600.0000000000,77.4273557265,37.2814781901,30.0554744236,70.1960362620,56.6206511593,55.1369926958,53.5445816069,51.3901090378,50.9102568304,2.3075941988,2.4368190264,2.3075941988,2.4550985691,31.8180774562,2099.3534073510,27207.6201592686,1575.2951301918,20415.8248872854,4.1540752308,75.0371578542,568.1819225438,196.1391298234,568.1819225438,31.8180774562,600.0000000000,2.4368190264,37.2814781901,2.3075941988,36.6302196061,4452.2335766506,99.1633094095,600.0000000000,36.6302196061,30.0554744236,31.9154716480,2.3075941988,4914.6497723636,99.7367193577,600.0000000000,77.4464446483,77.0217436718,70.1960362620,77.4273557265,2.3075941988,72.7105897840,73.1583819526,8.3173390776,569.1734667508,18.6711453475,570.2679881985,0.3400000000,72.8685225345,200.7345359742,72.7105897840,28.9294469733,0.3400000000,73.1583819526,120.4531906902,73.0636213057,28.9531105999,72.8685225345,0.3400000000,15.5356143943,-9.7779887984,72.8685225345,65.1666061644,2.4911867998,24.2691628361,22.3331116461,-53.6237885277,106.3925340994,0.2266000000,72.8685225345,74.2111344320,44.7261263630,1137.5621633022,12.3955234370,570.2679881985,0.2266000000,72.8685225345,73.4228326143,21.9008794886,469.6003302637,14.0766761745,301.8331653771,2.7135501170,7.2209272482,570.2679881985,4.5276459792,2.5803276974,1.9473182818,0.0070132248,2.5733144726,78.3335261842,78.3335261842,77.0217436718,55.0000000000,77.0217436718,76.9618894759,77.5518236824,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,125.3000000000,37.2774136259,0.5000000000,72.8685225345,2.5803276974,78.3335261842,3.0803276974,77.4464446483,2.0840625212,25.0087502544,55.8408544371,556.2714086976,5.5770316777,1396.5099826120,12.5233308812,0.2801980816,2.3164131849,2.3458975318,19.3936658735,65.6601876914
22680.0000000000,600.0000000000,77.4218795845,37.2812543501,30.0554442797,70.1907028164,56.6178472368,55.1339468033,53.5412774339,51.3872690309,50.9075225853,2.3150173989,2.4446206408,2.3150173989,2.4544299393,31.8094120139,2098.8906993953,27201.6234641625,1574.7478487556,20408.7321198727,4.1530761913,75.0276252694,568.1905879861,197.2526098295,568.1905879861,31.8094120139,600.0000000000,2.4446206408,37.2812543501,2.3150173989,36.6302134314,4451.8392028777,99.1637632744,600.0000000000,36.6302134314,30.0554442797,31.9153019630,2.3150173989,4914.1241768339,99.7369204287,600.0000000000,77.4409535129,77.0166109222,70.1907028164,77.4218795845,2.3150173989,72.6326774331,73.0227088364,7.3531865919,495.7403677635,18.6897734741,561.8203318720,0.3400000000,72.7903534029,200.4036159642,72.6326774331,28.9236993561,0.3400000000,73.0227088364,120.1106171145,72.9282139956,28.9431359628,72.7903534029,0.3400000000,15.4735599921,-9.8025112357,72.7903534029,65.0689043885,2.4555699801,24.2818827856,22.4196761927,-53.9664499549,106.9351879511,0.2266000000,72.7903534029,74.1016412356,44.3382697605,1110.9923078448,12.4348702988,561.8203318720,0.2266000000,72.7903534029,73.3197048209,21.2286831335,448.4441382025,14.0844850925,297.5269233434,2.7240384722,7.2369907465,561.8203318720,4.5276415600,2.5826030248,1.9450385352,0.0053624272,2.5772405976,78.3413241981,78.3413241981,77.0166109222,55.0000000000,77.0166109222,76.9708963958,77.5596211987,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,126.0000000000,37.4856673333,0.5000000000,72.7903534029,2.5826030248,78.3413241981,3.0826030248,77.4409535129,2.0778772091,24.9345265094,55.2065206136,545.8547129117,5.5963176821,1376.5484517299,12.5718573321,0.2770151231,2.3261641262,2.3192489039,19.4753035103,65.6820738539
22806.0000000000,600.0000000000,77.4163486620,37.2810251311,30.0554141269,70.1853200463,56.6150139425,55.1308719843,53.5379448291,51.3844030250,50.9047629027,2.3224385712,2.4524196636,2.3224385712,2.4537575097,31.8006973262,2098.4255352512,27195.5949368553,1574.1982780442,20401.6096834522,4.1520739055,75.0180671937,568.1993026738,198.3657856759,568.1993026738,31.8006973262,600.0000000000,2.4524196636,37.2810251311,2.3224385712,36.6302032696,4451.4423231148,99.1642167722,600.0000000000,36.6302032696,30.0554141269,31.9151311996,2.3224385712,4913.5950244629,99.7371218099,600.0000000000,77.4354075608,77.0114261419,70.1853200463,77.4163486620,2.3224385712,72.5538803805,72.8855180576,6.3486079955,421.5071456851,18.7058173290,553.2802702401,0.3400000000,72.7112966536,200.0689439236,72.5538803805,28.9178852581,0.3400000000,72.8855180576,119.7642214572,72.7912919965,28.9330460993,72.7112966536,0.3400000000,15.4108480282,-9.8272835971,72.7112966536,64.9701141237,2.4195240219,24.2947396547,22.5049865848,-54.3099740765,107.4756582970,0.2266000000,72.7112966536,73.9909156810,43.9341148166,1084.1313997651,12.4732820819,553.2802702401,0.2266000000,72.7112966536,73.2154218334,20.5285431727,427.0622255756,14.0923806679,293.1685605286,2.7343751901,7.2523097963,553.2802702401,4.5276371024,2.5849002717,1.9427368306,0.0036919297,2.5812083420,78.3491973420,78.3491973420,77.0114261419,55.0000000000,77.0114261419,76.9799879321,77.5674938406,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,126.7000000000,37.6939210407,0.5000000000,72.7112966536,2.5849002717,78.3491973420,3.0849002717,77.4354075608,2.0715788971,24.8589467653,54.5616957954,535.3552457117,5.6152376369,1356.3462912037,12.6196808871,0.2737795230,2.3358027379,2.2921595450,19.5560006912,65.7042915583
22932.0000000000,600.0000000000,77.4107631710,37.2807905519,30.0553839651,70.1798881456,56.6121513891,55.1277683520,53.5345839057,51.3815111223,50.9019778821,2.3298577043,2.4602160815,2.3298577043,2.4530812968,31.7919336065,2097.9579259675,27189.5347205388,1573.6464291120,20394.4577212919,4.1510683876,75.0084837086,568.2080663935,199.4786556427,568.2080663935,31.7919336065,600.0000000000,2.4602160815,37.2807905519,2.3298577043,36.6301891077,4451.0429299857,99.1646699024,600.0000000000,36.6301891077,30.0553839651,31.9149593549,2.3298577043,4913.0623293044,99.7373234946,600.0000000000,77.4298070045,77.0061895122,70.1798881456,77.4107631710,2.3298577043,72.4741986783,72.7468095227,5.3011901298,346.4737870872,18.7192489076,544.6478033027,0.3400000000,72.6313523387,199.7305202717,72.4741986783,28.9120046401,0.3400000000,72.7468095227,119.4140038451,72.6528552154,28.9228408706,72.6313523387,0.3400000000,15.3474795776,-9.8523056746,72.6313523387,64.8702355310,2.3830476423,24.3077333423,22.5890277799,-54.6543696361,108.0139221413,0.2266000000,72.6313523387,73.8789577183,43.5126876978,1056.9794037605,12.5107485988,544.6478033027,0.2266000000,72.6313523387,73.1099838500,19.7987967790,405.4547561325,14.1003628759,288.7579106475,2.7445584435,7.2668765000,544.6478033027,4.5276326068,2.5872193209,1.9404132859,0.0020017032,2.5852176177,78.3571452141,78.3571452141,77.0061895122,55.0000000000,77.0061895122,76.9891635649,77.5754412065,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,127.4000000000,37.9021747482,0.5000000000,72.6313523387,2.5872193209,78.3571452141,3.0872193209,77.4298070045,2.0651651617,24.7819819409,53.9062121683,524.7748076269,5.6337886768,1335.9027764588,12.6667931113,0.2704904391,2.3453271627,2.2646224050,19.6357418672,65.7268324675
