Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Central Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - Heat transfer rate (kW),Motor - Recovered thermal energy (kWh),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from central reservoir(kg/s),Mix Valve - Temperature in from central reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%),RO Module - Volume flux of water (L/m²h),RO Module - Mass flux of salt (kg/m²h),RO Module - Pressure loss in the brine channel (bar),RO Module - Brine outlet salinity (wt%),RO Module - Permeate salinity (wt%),RO Module - Brine outflow rate (kg/h),RO Module - Mass of water treated (kg),RO Pump - Outlet pressure (bar),RO Pump - Electricity consumption (kWh),RO Feedtank - Mass outflow rate (kg/h),RO Feedtank - Salinity (wt%),RO Feedtank - Temperature (°C),Overall - Net water production (L),Overall - Salinity of the treated water (wt%),Overall - Net electricity generation (kWh),Overall - Net heat recovered (kWh)
20034.0000000000,600.0000000000,77.5257709784,37.3262257496,30.0528424227,70.2417008319,56.6887289419,55.1746070212,53.5494583381,51.4116227847,50.9354725483,3.0642773752,3.2342159540,3.0642773752,2.4325916718,31.5263880661,2083.1572844175,26997.7184060514,1548.3222468564,20066.2563192596,4.0890950912,74.3257486335,568.4736119339,172.7585291742,568.4736119339,31.5263880661,600.0000000000,3.2342159540,37.3262257496,3.0642773752,36.6748003362,4442.4641421139,99.2083295377,600.0000000000,36.6748003362,30.0528424227,31.9112682069,3.0642773752,4907.2608662044,99.7496601414,600.0000000000,77.5440516732,77.1142897194,70.2417008319,77.5257709784,3.0642773752,74.0841015408,75.5542974564,21.6457100586,1869.7114133082,17.7987718283,719.8160005857,0.3400000000,74.2465610439,206.5691974141,74.0841015408,29.0305769346,0.3400000000,75.5542974564,126.5044514342,75.4548427877,29.1286761177,74.2465610439,0.3400000000,16.6374210378,-9.3406846834,74.2465610439,66.8926743932,3.1152581309,24.0436300418,20.3612225737,-46.9388681625,95.1173329616,0.2266000000,74.2465610439,76.1433773488,50.0834243887,1607.8679206657,11.4278551556,719.8160005857,0.2266000000,74.2465610439,75.2436124453,31.2233635320,845.0628825085,13.9386655701,377.2511213577,2.4746995322,6.7554869860,719.8160005857,4.5277250092,2.5394150368,1.9883099725,0.0362786290,2.5031364078,78.1933135272,78.1933135272,77.1142897194,55.0846699090,77.1142897194,76.7995698361,77.4116199218,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.2567941393,49.4372982761,34.9206243619,45.6478749828,23.1321250172,57.2727445900,111.3000000000,33.1123394778,0.5000000000,74.2465610439,2.5394150368,78.1933135272,3.0394150368,77.5440516732,2.1869988418,26.2439861010,66.5392299561,745.0373587617,5.1193161960,1746.2546261414,11.4179610527,0.3338803601,2.1004370192,2.7953407392,17.5854523724,65.3020858488,19.8704892360,0.0019338716,0.0055511239,2.0816004147,0.0097619913,458.1209212901,946.7929357464,51.3276909530,5.5650000000,616.7999998800,1.5460841439,25.0000000000,1105.3303621879,0.0083873589,5.9642610531,43.5998602795
20160.0000000000,600.0000000000,77.5213410420,37.3265174161,30.0527874275,70.2368199807,56.6866699951,55.1719695378,53.5462008865,51.4089979713,50.9329909683,3.0795990985,3.2503195798,3.0795990985,2.4316765753,31.5145284155,2082.5306382118,26989.5970712251,1547.4919724228,20055.4959625994,4.0873774813,74.3082451719,568.4854715845,173.8617437150,568.4854715845,31.5145284155,600.0000000000,3.2503195798,37.3265174161,3.0795990985,36.6753258520,4442.0168384078,99.2092157203,600.0000000000,36.6753258520,30.0527874275,31.9110757481,3.0795990985,4906.6904279223,99.7499836482,600.0000000000,77.5395991842,77.1101391925,70.2368199807,77.5213410420,3.0795990985,74.0237876208,75.4488637316,21.1750722862,1812.2891870660,17.8632012006,713.2164503680,0.3400000000,74.1860483441,206.3129494103,74.0237876208,29.0261437514,0.3400000000,75.4488637316,126.2380996150,75.3496156302,29.1209730455,74.1860483441,0.3400000000,16.5886905271,-9.3601327443,74.1860483441,66.8166956787,3.0879755285,24.0535949413,20.4697765570,-47.2661344150,95.6987851063,0.2266000000,74.1860483441,76.0584186029,49.8944218833,1587.1143021071,11.4837653098,713.2164503680,0.2266000000,74.1860483441,75.1635237916,30.8929728361,828.4549536735,13.9447427375,373.9553088610,2.4878453302,6.7847719093,713.2164503680,4.5277217418,2.5412013277,1.9865204141,0.0349857328,2.5062155949,78.1994349090,78.1994349090,77.1101391925,55.0676374350,77.1101391925,76.8066712745,77.4177409360,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.3617212203,49.7981323091,34.9206243619,45.6478749828,23.1321250172,57.2727445900,112.0000000000,33.3205931852,0.5000000000,74.1860483441,2.5412013277,78.1994349090,3.0412013277,77.5395991842,2.1826925713,26.1923108556,66.0867774597,736.5562140275,5.1452432167,1730.9654186689,11.4788109434,0.3316100452,2.1120829034,2.7763330216,17.6829550068,65.3160638497,19.8518469625,0.0019373085,0.0055528106,2.0848487487,0.0097885217,458.2663143555,952.2796518650,51.3287958046,5.6000000000,616.7999998800,1.5489882494,25.0000000000,1111.8424250354,0.0084093455,5.9908109438,43.8089795305
20286.0000000000,600.0000000000,77.5168684619,37.3268068608,30.0527324134,70.2318987080,56.6845891283,55.1693093107,53.5429198198,51.4063518644,50.9304886275,3.0949388965,3.2664413121,3.0949388965,2.4307574790,31.5026169273,2081.9016614815,26981.4455328000,1546.6590842644,20044.7017320672,4.0856545829,74.2906887909,568.4973830727,174.9645422569,568.4973830727,31.5026169273,600.0000000000,3.2664413121,37.3268068608,3.0949388965,36.6758505778,4441.5682230848,99.2101019520,600.0000000000,36.6758505778,30.0527324134,31.9108827248,3.0949388965,4906.1175695060,99.7503077737,600.0000000000,77.5351039978,77.1059498712,70.2318987080,77.5168684619,3.0949388965,73.9626017343,75.3419263850,20.6888988114,1754.0656537986,17.9256066606,706.5244948449,0.3400000000,74.1246608039,206.0530000700,73.9626017343,29.0216457642,0.3400000000,75.3419263850,125.9679550573,75.2428877963,29.1131580027,74.1246608039,0.3400000000,16.5392879379,-9.3798390209,74.1246608039,66.7396356902,3.0602865961,24.0636981797,20.5773684851,-47.5940859054,96.2785198266,0.2266000000,74.1246608039,75.9722417061,49.6991644417,1566.0699964908,11.5389439600,706.5244948449,0.2266000000,74.1246608039,75.0822897529,30.5517903774,811.6181186882,13.9509062011,370.6103015580,2.5008749075,6.8134715170,706.5244948449,4.5277183755,2.5430163310,1.9847020445,0.0336790316,2.5093372994,78.2056547828,78.2056547828,77.1059498712,55.0529306234,77.1059498712,76.8138855526,77.4239604309,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.4682108225,50.1626663550,34.9206243619,45.6478749828,23.1321250172,57.2727445900,112.7000000000,33.5288468926,0.5000000000,74.1246608039,2.5430163310,78.2056547828,3.0430163310,77.5351039978,2.1783056258,26.1396675096,65.6262535930,727.9687570073,5.1708715200,1715.4484488235,11.5391216961,0.3292992298,2.1236486135,2.7569862223,17.7797864008,65.3304803978,19.8332461960,0.0019407377,0.0055544938,2.0880891076,0.0098150428,458.4113890254,957.7612248645,51.3298985738,5.6350000000,616.7999998800,1.5518868814,25.0000000000,1118.3495829910,0.0084313210,6.0168216965,44.0174741072
20412.0000000000,600.0000000000,77.5123519429,37.3270939521,30.0526773808,70.2269358531,56.6824856447,55.1666256577,53.5396144713,51.4036838528,50.9279649275,3.1102966670,3.2825810311,3.1102966670,2.4298342961,31.4906524771,2081.2702981402,26973.2630638974,1545.8235315681,20033.8729691230,4.0839263277,74.2730789436,568.5093475229,176.0669229660,568.5093475229,31.4906524771,600.0000000000,3.2825810311,37.3270939521,3.1102966670,36.6763744758,4441.1182773930,99.2109882243,600.0000000000,36.6763744758,30.0526773808,31.9106891292,3.1102966670,4905.5422065629,99.7506324963,600.0000000000,77.5305648201,77.1017203741,70.2269358531,77.5123519429,3.1102966670,73.9005431869,75.2334846816,20.1865520850,1695.0408793543,17.9859601638,699.7401340163,0.3400000000,74.0623977270,205.7893465893,73.9005431869,29.0170828904,0.3400000000,75.2334846816,125.6940161620,75.1346585521,29.1052308413,74.0623977270,0.3400000000,16.4892138549,-9.3998030864,74.0623977270,66.6614940260,3.0321903220,24.0739396959,20.6839841184,-47.9227316640,96.8565136103,0.2266000000,74.0623977270,75.8848459049,49.4973948236,1544.7349904542,11.5933809319,699.7401340163,0.2266000000,74.0623977270,74.9999097685,30.1993768100,794.5525207054,13.9571559846,367.2159706869,2.5137865399,6.8415778000,699.7401340163,4.5277149156,2.5448594869,1.9828554287,0.0323580074,2.5125014795,78.2119712221,78.2119712221,77.1017203741,55.0404565828,77.1017203741,76.8212103734,77.4302764808,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.5762615804,50.5309550781,34.9206243619,45.6478749828,23.1321250172,57.2727445900,113.4000000000,33.7371006000,0.5000000000,74.0623977270,2.5448594869,78.2119712221,3.0448594869,77.5305648201,2.1738368990,26.0860427879,65.1575695166,719.2757542297,5.1961973982,1699.7031463647,11.5988853289,0.3269474682,2.1351327242,2.7372966092,17.8759346211,65.3453320072,19.8146868018,0.0019441593,0.0055561735,2.0913215234,0.0098415547,458.5561463170,963.2376661901,51.3309992668,5.6700000000,616.7999998800,1.5547800562,25.0000000000,1124.8518576702,0.0084532852,6.0422853293,44.2253397080
20538.0000000000,600.0000000000,77.5077901098,37.3273785503,30.0526223299,70.2219301844,56.6803588048,55.1639178540,53.5362841330,51.4009932876,50.9254192331,3.1256723078,3.2987386163,3.1256723078,2.4289069344,31.4786338698,2080.6364884484,26965.0488902917,1544.9852601438,20023.0089714637,4.0821926428,74.2554150483,568.5213661302,177.1688839675,568.5213661302,31.4786338698,600.0000000000,3.2987386163,37.3273785503,3.1256723078,36.6768974991,4440.6669767931,99.2118745287,600.0000000000,36.6768974991,30.0526223299,31.9104949506,3.1256723078,4904.9642492120,99.7509577940,600.0000000000,77.5259802773,77.0974492382,70.2219301844,77.5077901098,3.1256723078,73.8376111897,75.1235377970,19.6673569316,1635.2149393136,18.0442336679,692.8633678823,0.3400000000,73.9992583217,205.5219857638,73.8376111897,29.0124550399,0.3400000000,75.1235377970,125.4162811100,75.0249270752,29.0971914053,73.9992583217,0.3400000000,16.4384688467,-9.4200244843,73.9992583217,66.5822702111,3.0036856814,24.0843194312,20.7896091820,-48.2520807052,97.4327429650,0.2266000000,73.9992583217,75.7962303511,49.2888406165,1523.1092720406,11.6470660508,692.8633678823,0.2266000000,73.9992583217,74.9163831864,29.8352668555,777.2583066675,13.9634921170,363.7721858016,2.5265784987,6.8690827540,692.8633678823,4.5277113679,2.5467302154,1.9809811525,0.0310221149,2.5157081005,78.2183822315,78.2183822315,77.0974492382,55.0300933267,77.0974492382,76.8286433604,77.4366870908,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.6858721482,50.9030530948,34.9206243619,45.6478749828,23.1321250172,57.2727445900,114.1000000000,33.9453543074,0.5000000000,73.9992583217,2.5467302154,78.2183822315,3.0467302154,77.5259802773,2.1692852456,26.0314229476,64.6806337468,710.4780045455,5.2212171714,1683.7289335859,11.6580938401,0.3245543012,2.1465337942,2.7172603391,17.9713876016,65.3606150568,19.7961686452,0.0019475734,0.0055578496,2.0945460275,0.0098680574,458.7005872462,968.7089872497,51.3320978899,5.7050000000,616.7999998800,1.5576677902,25.0000000000,1131.3492707430,0.0084752380,6.0671938406,44.4325720337
20664.0000000000,600.0000000000,77.5031815337,37.3276605101,30.0525672608,70.2168804211,56.6782078396,55.1611851464,53.5329280688,51.3982794942,50.9228508839,3.1410657158,3.3149139460,3.1410657158,2.4279752980,31.4665598619,2080.0001702012,26956.8022058080,1544.1442135371,20012.1090074407,4.0804534523,74.2376964992,568.5334401381,178.2704233443,568.5334401381,31.4665598619,600.0000000000,3.3149139460,37.3276605101,3.1410657158,36.6774195929,4440.2142912630,99.2127608567,600.0000000000,36.6774195929,30.0525672608,31.9103001762,3.1410657158,4904.3836038261,99.7512836446,600.0000000000,77.5213489416,77.0931349451,70.2168804211,77.5031815337,3.1410657158,73.7738048678,75.0120848264,19.1305977716,1574.5879183230,18.1003991337,685.8941964429,0.3400000000,73.9352417101,205.2509140269,73.7738048678,29.0077621157,0.3400000000,75.0120848264,125.1347478831,74.9136924626,29.0890395309,73.9352417101,0.3400000000,16.3870534688,-9.4405027320,73.9352417101,66.5019637045,2.9747716358,24.0948373286,20.8942293647,-48.5821420274,98.0071844183,0.2266000000,73.9352417101,75.7063941113,49.0732131109,1501.1928304806,11.6999891415,685.8941964429,0.2266000000,73.9352417101,74.8317092721,29.4589673871,759.7356271278,13.9699146322,360.2788147502,2.5392490508,6.8959783803,685.8941964429,4.5277077383,2.5486279247,1.9790798137,0.0296707902,2.5189571344,78.2248857734,78.2248857734,77.0931349451,55.0216896896,77.0931349451,76.8361820899,77.4431902242,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.7970412338,51.2790149756,34.9206243619,45.6478749828,23.1321250172,57.2727445900,114.8000000000,34.1536080148,0.5000000000,73.9352417101,2.5486279247,78.2248857734,3.0486279247,77.5213489416,2.1646494798,25.9757937573,64.1953520599,701.5763405399,5.2459271879,1667.5252252854,11.7167392076,0.3221192562,2.1578503661,2.6968734534,18.0661331399,65.3763257825,19.7776915917,0.0019509798,0.0055595222,2.0977626515,0.0098945507,458.8447128277,974.1751994145,51.3331944493,5.7400000000,616.7999998800,1.5605500999,25.0000000000,1137.8418439365,0.0084971793,6.0915392080,44.6391667917
20790.0000000000,600.0000000000,77.4985247625,37.3279396839,30.0525121736,70.2117852627,56.6760319683,55.1584267697,53.5295455309,51.3955417874,50.9202592091,3.1564767880,3.3311068981,3.1564767880,2.4270392894,31.4544291910,2079.3612802054,26948.5221914620,1543.3003344107,20001.1723339626,4.0787086789,74.2199226802,568.5455708090,179.3715391350,568.5455708090,31.4544291910,600.0000000000,3.3311068981,37.3279396839,3.1564767880,36.6779406946,4439.7601857526,99.2136471999,600.0000000000,36.6779406946,30.0525121736,31.9101047907,3.1564767880,4903.8001752025,99.7516100263,600.0000000000,77.5166693622,77.0887759538,70.2117852627,77.4985247625,3.1564767880,73.7091232728,74.8991247957,18.5755155817,1513.1599085442,18.1544285249,678.8326196980,0.3400000000,73.8703469408,204.9761275020,73.7091232728,29.0030040148,0.3400000000,74.8991247957,124.8494142929,74.8009537418,29.0807750476,73.8703469408,0.3400000000,16.3349682674,-9.4612373238,73.8703469408,66.4205739084,2.9454471338,24.1054933322,20.9978303190,-48.9129246113,98.5798145168,0.2266000000,73.8703469408,75.6153361784,48.8502060761,1478.9856560084,11.7521400286,678.8326196980,0.2266000000,73.8703469408,74.7458872206,29.0699553373,741.9846359989,13.9764235680,356.7357236489,2.5517964584,6.9222566851,678.8326196980,4.5277040328,2.5505520201,1.9771520128,0.0283034610,2.5222485591,78.2314798018,78.2314798018,77.0887759538,55.0150666524,77.0887759538,76.8438241292,77.4497838355,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,10.9097676390,51.6588952471,34.9206243619,45.6478749828,23.1321250172,57.2727445900,115.5000000000,34.3618617222,0.5000000000,73.8703469408,2.5505520201,78.2314798018,3.0505520201,77.5166693622,2.1599283728,25.9191404734,63.7016273909,692.5716300167,5.2703238260,1651.0914287292,11.7748133884,0.3196418459,2.1690809656,2.6761318747,18.1601588929,65.3924602685,19.7592555070,0.0019543788,0.0055611913,2.1009714269,0.0099210349,458.9885240751,979.6363140180,51.3342889512,5.7750000000,616.7999998800,1.5634270015,25.0000000000,1144.3295990373,0.0085191092,6.1153133889,44.8451197004
20916.0000000000,600.0000000000,77.4938183596,37.3282159251,30.0524570685,70.2066434221,56.6738304176,55.1556419668,53.5261357795,51.3927794893,50.9176435450,3.1719054205,3.3473173497,3.1719054205,2.4260988124,31.4422406092,2078.7197560393,26940.2080382691,1542.4535661890,19990.1982178089,4.0769582464,74.2020929809,568.5577593908,180.4722293343,568.5577593908,31.4422406092,600.0000000000,3.3473173497,37.3282159251,3.1719054205,36.6784607347,4439.3046208086,99.2145335497,600.0000000000,36.6784607347,30.0524570685,31.9099087773,3.1719054205,4903.2138691538,99.7519369172,600.0000000000,77.5119401037,77.0843707397,70.2066434221,77.4938183596,3.1719054205,73.6435653989,74.7846566758,18.0013045756,1450.9310079878,18.2062938087,671.6786376477,0.3400000000,73.8045730047,204.6976220719,73.6435653989,28.9981806296,0.3400000000,74.7846566758,124.5602780174,74.6867098861,29.0723977792,73.8045730047,0.3400000000,16.2822137841,-9.4822277366,73.8045730047,66.3381001808,2.9157111104,24.1162873875,21.1003976601,-49.2444374199,99.1506098263,0.2266000000,73.8045730047,75.5230554880,48.6194944170,1456.4877394809,11.8035085363,671.6786376477,0.2266000000,73.8045730047,74.6589161724,28.6676754124,724.0054902229,13.9830189656,353.1427768514,2.5642189787,6.9479096804,671.6786376477,4.5277002573,2.5525019160,1.9751983413,0.0269195593,2.5255823566,78.2381623008,78.2381623008,77.0843707397,55.0100205042,77.0843707397,76.8515670824,77.4564659096,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,11.0240503051,52.0427483963,34.9206243619,45.6478749828,23.1321250172,57.2727445900,116.2000000000,34.5701154296,0.5000000000,73.8045730047,2.5525019160,78.2381623008,3.0525019160,77.5119401037,2.1551206514,25.8614478163,63.1993597271,683.4647775587,5.2944034948,1634.4269436059,11.8323083191,0.3171215687,2.1802241011,2.6550314011,18.2534523725,65.4090144385,19.7408602569,0.0019577703,0.0055628569,2.1041723848,0.0099475097,459.1320220010,985.0923423569,51.3353814018,5.8100000000,616.7999998800,1.5662985114,25.0000000000,1150.8125578962,0.0085410274,6.1385083196,45.0504264966
21042.0000000000,600.0000000000,77.4890609462,37.3284890930,30.0524019453,70.2014536648,56.6716024457,55.1528300110,53.5226981052,51.3899919493,50.9150032549,3.1873515091,3.3635451777,3.1873515091,2.4251537749,31.4299929226,2078.0755380516,26931.8589731489,1541.6038549241,19979.1859598168,4.0752020822,74.1842068152,568.5700070774,181.5724918941,568.5700070774,31.4299929226,600.0000000000,3.3635451777,37.3284890930,3.1873515091,36.6789796385,4438.8475533867,99.2154198977,600.0000000000,36.6789796385,30.0524019453,31.9097121175,3.1873515091,4902.6245954551,99.7522642964,600.0000000000,77.5071597886,77.0799178394,70.2014536648,77.4890609462,3.1873515091,73.5771302032,74.6686794019,17.4071085760,1387.9013186712,18.2559669556,664.4322502919,0.3400000000,73.7379188554,204.4153934640,73.5771302032,28.9932918490,0.3400000000,74.6686794019,124.2673366492,74.5709598325,29.0639075448,73.7379188554,0.3400000000,16.2287905625,-9.5034734355,73.7379188554,66.2545418505,2.8855624870,24.1272194399,21.2019169656,-49.5766893975,99.7195469315,0.2266000000,73.7379188554,75.4295509377,48.3807327098,1433.6990720899,11.8540844884,664.4322502919,0.2266000000,73.7379188554,74.5707952331,28.2515375907,705.7983493556,13.9897008679,349.4998369136,2.5765148645,6.9729293835,664.4322502919,4.5276964173,2.5544770482,1.9732193691,0.0255185358,2.5289585124,78.2449313290,78.2449313290,77.0799178394,55.0063282274,77.0799178394,76.8594086407,77.4632345055,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,11.1398883613,52.4306288765,34.9206243619,45.6478749828,23.1321250172,57.2727445900,116.9000000000,34.7783691370,0.5000000000,73.7379188554,2.5544770482,78.2449313290,3.0544770482,77.5071597886,2.1502249953,25.8026999441,62.6884459952,674.2567261702,5.3181626360,1617.5311619732,11.8892159148,0.3145579072,2.1912782631,2.6335677026,18.3460009415,65.4259840462,19.7225057075,0.0019611542,0.0055645190,2.1073655565,0.0099739754,459.2752076167,990.5432956911,51.3364718074,5.8450000000,616.7999998800,1.5691646461,25.0000000000,1157.2907424334,0.0085629339,6.1611159153,45.2550829425
21168.0000000000,600.0000000000,77.4842512474,37.3287590572,30.0523468041,70.1962148497,56.6693473665,55.1499902310,53.5192318526,51.3871785665,50.9123377501,3.2028149494,3.3797902591,3.2028149494,2.4242040920,31.4176850323,2077.4285715006,26923.4742866473,1540.7511512922,19968.1349207466,4.0734401197,74.1662636410,568.5823149677,182.6723247260,568.5823149677,31.4176850323,600.0000000000,3.3797902591,37.3287590572,3.2028149494,36.6794973272,4438.3889378539,99.2163062355,600.0000000000,36.6794973272,30.0523468041,31.9095147916,3.2028149494,4902.0322710015,99.7525921438,600.0000000000,77.5023271432,77.0754158978,70.1962148497,77.4842512474,3.2028149494,73.5098166297,74.5511918950,16.7920170309,1324.0709437742,18.3034199399,657.0934576307,0.3400000000,73.6703834334,204.1294373529,73.5098166297,28.9883375603,0.3400000000,74.5511918950,123.9705877500,74.4537025043,29.0553041609,73.6703834334,0.3400000000,16.1746991550,-9.5249738809,73.6703834334,66.1698982364,2.8550001718,24.1382894345,21.3023737755,-49.9096894696,100.2866024363,0.2266000000,73.6703834334,75.3348214110,48.1335535913,1410.6196448174,11.9038577085,657.0934576307,0.2266000000,73.6703834334,74.4815234969,27.8209143829,687.3633750680,13.9964693183,345.8067645547,2.5886823635,6.9973078175,657.0934576307,4.5276925181,2.5564768876,1.9712156305,0.0240998749,2.5323770127,78.2517850648,78.2517850648,77.0754158978,55.0037553406,77.0754158978,76.8673466358,77.4700878025,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,11.2572811714,52.8225911141,34.9206243619,45.6478749828,23.1321250172,57.2727445900,117.6000000000,34.9866228445,0.5000000000,73.6703834334,2.5564768876,78.2517850648,3.0564768876,77.5023271432,2.1452400354,25.7428804246,62.1687799422,664.9484590077,5.3415977247,1600.4034681980,11.9455280693,0.3119503283,2.2022419240,2.6117363155,18.4377918087,65.4433646660,19.7041917249,0.0019645307,0.0055661777,2.1105509732,0.0100004318,459.4180819326,995.9891852431,51.3375601742,5.8800000000,616.7999998800,1.5720254217,25.0000000000,1163.7641746461,0.0085848287,6.1831280698,45.4590848352
21294.0000000000,600.0000000000,77.4793881381,37.3290257021,30.0522916448,70.1909259704,56.6670645741,55.1471220345,53.5157364444,51.3843388106,50.9096465115,3.2182956363,3.3960524712,3.2182956363,2.4232496895,31.4053159762,2076.7788086672,26915.0533603273,1539.8954125628,19957.0445468137,4.0716723010,74.1482629800,568.5946840238,183.7717257053,568.5946840238,31.4053159762,600.0000000000,3.3960524712,37.3290257021,3.2182956363,36.6800137200,4437.9287271649,99.2171925545,600.0000000000,36.6800137200,30.0522916448,31.9093167793,3.2182956363,4901.4368229338,99.7529204406,600.0000000000,77.4974410433,77.0708637152,70.1909259704,77.4793881381,3.2182956363,73.4416236366,74.4321930868,16.1550606504,1259.4399848543,18.3486247394,649.6622596641,0.3400000000,73.6019656935,203.8397494762,73.4416236366,28.9833176514,0.3400000000,74.4321930868,123.6700289142,74.3349368353,29.0465874427,73.6019656935,0.3400000000,16.1199401317,-9.5467285373,73.6019656935,66.0841686676,2.8240230592,24.1494973150,21.4017535911,-50.2434465428,100.8517529641,0.2266000000,73.6019656935,75.2388658038,47.8775659969,1387.2494479902,11.9528180198,649.6622596641,0.2266000000,73.6019656935,74.3911000736,27.3751378256,668.7007305789,14.0033243594,342.0634186156,2.6007197186,7.0210370111,649.6622596641,4.5276885645,2.5585009529,1.9691876116,0.0226631104,2.5358378426,78.2587218522,78.2587218522,77.0708637152,55.0020661164,77.0708637152,76.8753790917,77.4770241448,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,11.3762283741,53.2186895186,34.9206243619,45.6478749828,23.1321250172,57.2727445900,118.3000000000,35.1948765519,0.5000000000,73.6019656935,2.5585009529,78.2587218522,3.0585009529,77.4974410433,2.1401643505,25.6819722060,61.6402520100,655.5410012077,5.3647052714,1583.0432388923,12.0012366546,0.3092982824,2.2131135368,2.5895326371,18.5288120242,65.4611516819,19.6859181757,0.0019678998,0.0055678328,2.1137286657,0.0100268789,459.5606459575,1001.4300221987,51.3386465084,5.9150000000,616.7999998800,1.5748808547,25.0000000000,1170.2328766175,0.0086067117,6.2045366551,45.6624280175
21420.0000000000,600.0000000000,77.4744706822,37.3292889308,30.0522364674,70.1855861908,56.6647535645,55.1442249295,53.5122114018,51.3814722414,50.9069291075,3.2337934648,3.4123316919,3.2337934648,2.4222905065,31.3928849643,2076.1262107069,26906.5956907620,1539.0366043233,19945.9143920305,4.0698985792,74.1302044349,568.6071150357,184.8706926769,568.6071150357,31.3928849643,600.0000000000,3.4123316919,37.3292889308,3.2337934648,36.6805287354,4437.4668741714,99.2180788463,600.0000000000,36.6805287354,30.0522364674,31.9091180604,3.2337934648,4900.8381913812,99.7532491696,600.0000000000,77.4925005541,77.0662602889,70.1855861908,77.4744706822,3.2337934648,73.3725502254,74.3116819471,15.4952066175,1194.0085389426,18.3915533353,642.1386563920,0.3400000000,73.5326646339,203.5463257585,73.3725502254,28.9782320127,0.3400000000,74.3116819471,123.3656578368,74.2146617974,29.0377572066,73.5326646339,0.3400000000,16.0645140886,-9.5687368813,73.5326646339,65.9973525066,2.7926300297,24.1608430229,21.5000418747,-50.5779695052,101.4149751588,0.2266000000,73.5326646339,75.1416830534,47.6123532234,1363.5884706826,12.0009552452,642.1386563920,0.2266000000,73.5326646339,74.2995241169,26.9134961830,649.8105800439,14.0102660308,338.2696560179,2.6126251678,7.0441089986,642.1386563920,4.5276845606,2.5605488216,1.9671357390,0.0212078381,2.5393409836,78.2657402374,78.2657402374,77.0662602889,55.0010355734,77.0662602889,76.8835042684,77.4840420793,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,11.4967299079,53.6189784915,34.9206243619,45.6478749828,23.1321250172,57.2727445900,119.0000000000,35.4031302593,0.5000000000,73.5326646339,2.5605488216,78.2657402374,3.0605488216,77.4925005541,2.1349964654,25.6199575843,61.1027492024,646.0354218198,5.3874818232,1565.4498428486,12.0563335209,0.3066012023,2.2238915354,2.5669519205,18.6190484744,65.4793402772,19.6676849263,0.0019712615,0.0055694845,2.1168986650,0.0100533168,459.7029006988,1006.8658177068,51.3397308162,5.9500000000,616.7999998800,1.5777309614,25.0000000000,1176.6968705269,0.0086285827,6.2253335215,45.8651083886
21546.0000000000,600.0000000000,77.4694981616,37.3295486685,30.0521812718,70.1801948705,56.6624139507,55.1412985392,53.5086563594,51.3785785217,50.9041852077,3.2493083293,3.4286277999,3.2493083293,2.4213264973,31.3803914045,2075.4707489517,26898.1009064146,1538.1747016889,19934.7441338878,4.0681189203,74.1120877018,568.6196085955,185.9692234612,568.6196085955,31.3803914045,600.0000000000,3.4286277999,37.3295486685,3.2493083293,36.6810422943,4437.0033329882,99.2189651026,600.0000000000,36.6810422943,30.0521812718,31.9089186152,3.2493083293,4900.2363313987,99.7535783154,600.0000000000,77.4875049582,77.0616048416,70.1801948705,77.4694981616,3.2493083293,73.3025954701,74.1896575097,14.8113533247,1127.7766955187,18.4321777123,634.5226478145,0.3400000000,73.4624793254,203.2491624346,73.3025954701,28.9730805395,0.3400000000,74.1896575097,123.0574723804,74.0928764263,29.0288132716,73.4624793254,0.3400000000,16.0084216571,-9.5909984112,73.4624793254,65.9094491708,2.7608199502,24.1723264966,21.5972240492,-50.9132672270,101.9762456857,0.2266000000,73.4624793254,75.0432721663,47.3374708020,1339.6367002107,12.0482592072,634.5226478145,0.2266000000,73.4624793254,74.2067948526,26.4352303212,630.6930879468,14.0172943677,334.4253317253,2.6243969438,7.0665158204,634.5226478145,4.5276805097,2.5626201374,1.9650603722,0.0197337260,2.5428864115,78.2728389947,78.2728389947,77.0616048416,55.0004619540,77.0616048416,76.8917206900,77.4911403805,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,11.6187860132,54.0235124379,34.9206243619,45.6478749828,23.1321250172,57.2727445900,119.7000000000,35.6113839667,0.5000000000,73.4624793254,2.5626201374,78.2728389947,3.0626201374,77.4875049582,2.1297348475,25.5568181697,60.5561549448,636.4328358563,5.4099239652,1547.6226409819,12.1108104962,0.3038585032,2.2345743332,2.5439892683,18.7084878771,65.4979254227,19.6494918438,0.0019746158,0.0055711328,2.1200610017,0.0100797455,459.8448471622,1012.2965828796,51.3408131037,5.9850000000,616.7999998800,1.5805757580,25.0000000000,1183.1561786617,0.0086504418,6.2455104968,46.0671219160
21672.0000000000,600.0000000000,77.4644700860,37.3298048630,30.0521260582,70.1747515744,56.6600454680,55.1383426077,53.5050710704,51.3756574227,50.9014145872,3.2648401245,3.4449406752,3.2648401245,2.4203576321,31.3678349118,2074.8124053805,26889.5687737314,1537.3096897343,19923.5335789566,4.0663333035,74.0939125748,568.6321650882,187.0673158617,568.6321650882,31.3678349118,600.0000000000,3.4449406752,37.3298048630,3.2648401245,36.6815543209,4436.5380603110,99.2198513149,600.0000000000,36.6815543209,30.0521260582,31.9087184249,3.2648401245,4899.6312136794,99.7539078640,600.0000000000,77.4824537664,77.0568968324,70.1747515744,77.4644700860,3.2648401245,73.2317585429,74.0661188968,14.1023245844,1060.7445337211,18.4704698578,626.8142339315,0.3400000000,73.3914089375,202.9482561595,73.2317585429,28.9678631335,0.3400000000,74.0661188968,122.7454706355,73.9695798459,29.0197554613,73.3914089375,0.3400000000,15.9516635109,-9.6135126538,73.3914089375,65.8204581533,2.7285916739,24.1839476705,21.6932854979,-51.2493485613,102.5355412331,0.2266000000,73.3914089375,74.9436322444,47.0524441605,1315.3941216516,12.0947197277,626.8142339315,0.2266000000,73.3914089375,74.1129116043,25.9395297213,611.3484185510,14.0244093991,330.5302987132,2.6360332745,7.0882495224,626.8142339315,4.5276764142,2.5647146116,1.9629618026,0.0182405172,2.5464740944,78.2800171309,78.2800171309,77.0568968324,55.0001776827,77.0568968324,76.9000271508,77.4983180557,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,11.7423972037,54.4323457761,34.9206243619,45.6478749828,23.1321250172,57.2727445900,120.4000000000,35.8196376741,0.5000000000,73.3914089375,2.5647146116,78.2800171309,3.0647146116,77.4824537664,2.1243779042,25.4925348498,60.0003489373,626.7344064694,5.4320283228,1529.5609862847,12.1646593859,0.3010695814,2.2451603231,2.5206396266,18.7971167760,65.5169018647,19.6313387952,0.0019779627,0.0055727776,2.1232157066,0.0101061649,459.9864863514,1017.7223287923,51.3418933773,6.0200000000,616.7999998800,1.5834152608,25.0000000000,1189.6108234302,0.0086722888,6.2650593865,46.2684646454
21798.0000000000,600.0000000000,77.4593861818,37.3300574839,30.0520708265,70.1692560619,56.6576479684,55.1353569934,53.5014554007,51.3727088180,50.8986171215,3.2803887449,3.4612701988,3.2803887449,2.4193838964,31.3552152973,2074.1511720700,26880.9991900275,1536.4415629754,19912.2826561610,4.0645417204,74.0756789411,568.6447847027,188.1649676719,568.6447847027,31.3552152973,600.0000000000,3.4612701988,37.3300574839,3.2803887449,36.6820647455,4436.0710165584,99.2207374748,600.0000000000,36.6820647455,30.0520708265,31.9085174727,3.2803887449,4899.0228237629,99.7542378032,600.0000000000,77.4773467059,77.0521359444,70.1692560619,77.4593861818,3.2803887449,73.1600387340,73.9410653361,13.3668632525,992.9121199628,18.5064017619,619.0134147431,0.3400000000,73.3194527582,202.6436040924,73.1600387340,28.9625797047,0.3400000000,73.9410653361,122.4296509651,73.8447712855,29.0105836052,73.3194527582,0.3400000000,15.8942403729,-9.6362791710,73.3194527582,65.7303790374,2.6959440397,24.1957064746,21.7882115632,-51.5862223451,103.0928385134,0.2266000000,73.3194527582,74.8427625035,46.7567660470,1290.8607174256,12.1403266282,619.0134147431,0.2266000000,73.3194527582,74.0178738124,25.4255280903,591.7767354780,14.0316111472,326.5844079494,2.6475323823,7.1093021561,619.0134147431,4.5276722761,2.5668320179,1.9608402581,0.0167280264,2.5501039915,78.2872738687,78.2872738687,77.0521359444,55.0000563818,77.0521359444,76.9084226951,77.5055743277,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,11.8675642061,54.8455329464,34.9206243619,45.6478749828,23.1321250172,57.2727445900,121.1000000000,36.0278913815,0.5000000000,73.3194527582,2.5668320179,78.2872738687,3.0668320179,77.4773467059,2.1189239792,25.4270877505,59.4352069979,616.9413472701,5.4537915625,1511.2642238022,12.2178719725,0.2982338137,2.2556478762,2.4968977786,18.8849215347,65.5362641124,19.6132256481,0.0019813023,0.0055744190,2.1263628101,0.0101325751,460.1278192677,1023.1430664837,51.3429716430,6.0550000000,616.7999998800,1.5862494860,25.0000000000,1196.0608273740,0.0086941236,6.2839719731,46.4691327099
21924.0000000000,600.0000000000,77.4542463588,37.3303065191,30.0520155768,70.1637082577,56.6552214024,55.1323416521,53.4978093117,51.3697326685,50.8957927714,3.2959540852,3.4776162528,3.2959540852,2.4184052885,31.3425325389,2073.4870496494,26872.3921634564,1535.5703239200,19900.9913980032,4.0627441733,74.0573867669,568.6574674611,189.2621766816,568.6574674611,31.3425325389,600.0000000000,3.4776162528,37.3303065191,3.2959540852,36.6825735047,4435.6021667135,99.2216235740,600.0000000000,36.6825735047,30.0520155768,31.9083157433,3.2959540852,4898.4111597714,99.7545681221,600.0000000000,77.4721836873,77.0473220502,70.1637082577,77.4542463588,3.2959540852,73.0874354625,73.8144961719,12.6036242190,924.2795076679,18.5399454168,611.1201902493,0.3400000000,73.2466102044,202.3352039425,73.0874354625,28.9572301718,0.3400000000,73.8144961719,122.1100120316,73.7184500910,29.0012975394,73.2466102044,0.3400000000,15.8361530180,-9.6592975630,73.2466102044,65.6392115050,2.6628758729,24.2076028339,21.8819875471,-51.9238974010,103.6481142655,0.2266000000,73.2466102044,74.7406622848,46.4498936979,1266.0364671677,12.1850697293,611.1201902493,0.2266000000,73.2466102044,73.9216810450,24.8922985234,571.9782014721,14.0388996260,322.5875083887,2.6588924847,7.1296657791,611.1201902493,4.5276680964,2.5689721815,1.9586959150,0.0151961288,2.5537760527,78.2946086075,78.2946086075,77.0473220502,55.0000138526,77.0473220502,76.9169065720,77.5129085959,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,11.9942878727,55.2631284171,34.9206243619,45.6478749828,23.1321250172,57.2727445900,121.8000000000,36.2361450889,0.5000000000,73.2466102044,2.5689721815,78.2946086075,3.0689721815,77.4721836873,2.1133713495,25.3604561936,58.8606008992,607.0549247994,5.4752103945,1492.7316906334,12.2704400156,0.2953505569,2.2660353417,2.4727583373,18.9718883316,65.5560064237,19.5951522702,0.0019846346,0.0055760570,2.1295023426,0.0101589761,460.2688469100,1028.5588069560,51.3440479070,6.0900000000,616.7999998800,1.5890784499,25.0000000000,1202.5062131807,0.0087159463,6.3022400162,46.6691223358
22050.0000000000,600.0000000000,77.4490506628,37.3305519703,30.0519603094,70.1581082083,56.6527657937,55.1292966117,53.4941328357,51.3667289993,50.8929415605,3.3115360401,3.4939787204,3.3115360401,2.4174218161,31.3297867371,2072.8200450670,26863.7477840687,1534.6959809793,19889.6599134919,4.0609406727,74.0390360770,568.6702132629,190.3589406823,568.6702132629,31.3297867371,600.0000000000,3.4939787204,37.3305519703,3.3115360401,36.6830805431,4435.1314807834,99.2225096043,600.0000000000,36.6830805431,30.0519603094,31.9081132239,3.3115360401,4897.7962291269,99.7548988105,600.0000000000,77.4669647572,77.0424551626,70.1581082083,77.4490506628,3.3115360401,73.0139482765,73.6864108648,11.8111666468,854.8467364717,18.5710728162,603.1345604500,0.3400000000,73.1728808228,202.0230539699,73.0139482765,28.9518144626,0.3400000000,73.6864108648,121.7865527961,73.5906157236,28.9918971065,73.1728808228,0.3400000000,15.7774022732,-9.6825674682,73.1728808228,65.5469553371,2.6293859849,24.2196366685,21.9745987099,-52.2623825379,104.2013452563,0.2266000000,73.1728808228,74.6373310542,46.1312457076,1240.9213476878,12.2289388512,603.1345604500,0.2266000000,73.1728808228,73.8243329977,24.3388481634,551.9529783832,14.0462748420,318.5394469840,2.6701117937,7.1493324543,603.1345604500,4.5276638761,2.5711349631,1.9565289130,0.0136447441,2.5574902190,78.3020208697,78.3020208697,77.0424551626,55.0000023977,77.0424551626,76.9254781730,77.5203203830,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,12.1225690855,55.6851866869,34.9206243619,45.6478749828,23.1321250172,57.2727445900,122.5000000000,36.4443987963,0.5000000000,73.1728808228,2.5711349631,78.3020208697,3.0711349631,77.4669647572,2.1077182210,25.2926186522,58.2763981947,597.0764611639,5.4962815743,1473.9627159595,12.3223552515,0.2924191462,2.2763210458,2.4482157385,19.0580031533,65.5761227920,19.5771185298,0.0019879596,0.0055776916,2.1326343343,0.0101853679,460.4095702747,1033.9695611749,51.3451221755,6.1250000000,616.7999998800,1.5919021686,25.0000000000,1208.9470036951,0.0087377567,6.3198552521,46.8684298451
22176.0000000000,600.0000000000,77.4437992249,37.3307938476,30.0519050243,70.1524560371,56.6502812116,55.1262219447,53.4904260489,51.3636978762,50.8900635518,3.3271345048,3.5103574854,3.3271345048,2.4164334930,31.3169780697,2072.1501692221,26855.0661931190,1533.8185462544,19878.2883594567,4.0591312336,74.0206269331,568.6830219303,191.4552574705,568.6830219303,31.3169780697,600.0000000000,3.5103574854,37.3307938476,3.3271345048,36.6835858126,4434.6589338647,99.2233955573,600.0000000000,36.6835858126,30.0519050243,31.9079099039,3.3271345048,4897.1780450640,99.7552298590,600.0000000000,77.4616900473,77.0375353818,70.1524560371,77.4437992249,3.3271345048,72.9395768438,73.5568089826,10.9879454008,784.6138333059,18.5997559551,595.0565253453,0.3400000000,73.0982642803,201.7071529462,72.9395768438,28.9463325130,0.3400000000,73.5568089826,121.4592724965,73.4612677524,28.9823821553,73.0982642803,0.3400000000,15.7179890152,-9.7060885609,73.0982642803,65.4536104059,2.5954731735,24.2318078940,22.0660302703,-52.6016865531,104.7525082823,0.2266000000,73.0982642803,74.5327683940,45.8001985710,1215.5153331729,12.2719238130,595.0565253453,0.2266000000,73.0982642803,73.7258294847,23.7641122933,531.7012273527,14.0537367942,314.4400687102,2.6811885157,7.1682942506,595.0565253453,4.5276596156,2.5733202438,1.9543393718,0.0120738197,2.5612464241,78.3095102471,78.3095102471,77.0375353818,55.0000002524,77.0375353818,76.9341369699,77.5278092807,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,12.2524086709,56.1117622848,34.9206243619,45.6478749828,23.1321250172,57.2727445900,123.2000000000,36.6526525037,0.5000000000,73.0982642803,2.5733202438,78.3095102471,3.0733202438,77.4616900473,2.1019627251,25.2235527013,57.6824620357,587.0073368448,5.5170019046,1454.9566210972,12.3736093927,0.2894388950,2.2865032910,2.4232642333,19.1432517885,65.5966069303,19.5591242954,0.0019912774,0.0055793228,2.1357588153,0.0102117505,460.5499903552,1039.3753400698,51.3461944546,6.1600000000,616.7999998800,1.5947206582,25.0000000000,1215.3832219293,0.0087595547,6.3368093933,47.0670516551
22302.0000000000,600.0000000000,77.4384922197,37.3310321657,30.0518497221,70.1467519069,56.6477677491,55.1231177474,53.4866890508,51.3606393855,50.8871588289,3.3427493744,3.5267524321,3.3427493744,2.4154403360,31.3041067541,2071.4774350418,26846.3475581422,1532.9380337397,19866.8769172665,4.0573158739,74.0021594157,568.6958932459,192.5511248496,568.6958932459,31.3041067541,600.0000000000,3.5267524321,37.3310321657,3.3427493744,36.6840892725,4434.1845058917,99.2242814249,600.0000000000,36.6840892725,30.0518497221,31.9077057744,3.3427493744,4896.5566237960,99.7555612582,600.0000000000,77.4563597331,77.0325628527,70.1467519069,77.4384922197,3.3427493744,72.8643209359,73.4256901861,10.1323015488,713.5808144852,18.6259668293,586.8860849351,0.3400000000,73.0227603473,201.3875000856,72.8643209359,28.9407842660,0.3400000000,73.4256901861,121.1281706110,73.3304058388,28.9727525391,73.0227603473,0.3400000000,15.6579141651,-9.7298605463,73.0227603473,65.3591766627,2.5611362225,24.2441164220,22.1562674045,-52.9418182329,105.3015801719,0.2266000000,73.0227603473,74.4269739863,45.4560828482,1189.8183954679,12.3140144327,586.8860849351,0.2266000000,73.0227603473,73.6261704231,23.1669477855,511.2231091431,14.0612854754,310.2892165953,2.6921208521,7.1865432423,586.8860849351,4.5276553153,2.5755279122,1.9521274031,0.0104833170,2.5650445952,78.3170763583,78.3170763583,77.0325628527,55.0000000127,77.0325628527,76.9428824655,77.5353749077,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,12.3838073476,56.5429097670,34.9206243619,45.6478749828,23.1321250172,57.2727445900,123.9000000000,36.8609062111,0.5000000000,73.0227603473,2.5755279122,78.3170763583,3.0755279122,77.4563597331,2.0961029138,25.1532349659,57.0786509772,576.8489936865,5.5373682376,1435.7127195646,12.4241941280,0.2864090936,2.2965803556,2.3978978795,19.2276198211,65.6174522554,19.5411694360,0.0019945879,0.0055809506,2.1388758156,0.0102381239,460.6901081420,1044.7761545337,51.3472647505,6.1950000000,616.7999998800,1.5975339348,25.0000000000,1221.8148910710,0.0087813403,6.3530941286,47.2649842760
22428.0000000000,600.0000000000,77.4331298409,37.3312669411,30.0517944028,70.1409959973,56.6452255093,55.1199841257,53.4829219504,51.3575536227,50.8842274841,3.3583805446,3.5431634453,3.3583805446,2.4144423630,31.2911730248,2070.8018563133,26837.5920578201,1532.0544582330,19855.4257786994,4.0554946124,73.9836336133,568.7088269752,193.6465406310,568.7088269752,31.2911730248,600.0000000000,3.5431634453,37.3312669411,3.3583805446,36.6845908890,4433.7081811984,99.2251671989,600.0000000000,36.6845908890,30.0517944028,31.9075008289,3.3583805446,4895.9319827926,99.7558929989,600.0000000000,77.4509740090,77.0275377389,70.1409959973,77.4331298409,3.3583805446,72.7881804090,73.2930542120,9.2424517931,641.7476873813,18.6496774348,578.6232392195,0.3400000000,72.9463688797,201.0640949651,72.7881804090,28.9351696703,0.3400000000,73.2930542120,120.7932468141,73.1980297201,28.9630081151,72.9463688797,0.3400000000,15.5971786834,-9.7538831553,72.9463688797,65.2636541230,2.5263739025,24.2565621606,22.2452952460,-53.2827863536,105.8485377860,0.2266000000,72.9463688797,74.3199475953,45.0981789026,1163.8305044356,12.3552005276,578.6232392195,0.2266000000,72.9463688797,73.5253558140,22.5461258209,490.5187845223,14.0689208732,306.0867317551,2.7029069983,7.2040715093,578.6232392195,4.5276509755,2.5777578578,1.9498931177,0.0088732028,2.5688846550,78.3247188248,78.3247188248,77.0275377389,55.0000000002,77.0275377389,76.9517141661,77.5430168856,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,12.5167657117,56.9786837125,34.9206243619,45.6478749828,23.1321250172,57.2727445900,124.6000000000,37.0691599185,0.5000000000,72.9463688797,2.5777578578,78.3247188248,3.0777578578,77.4509740090,2.0901367553,25.0816410637,56.4648187714,566.6029380747,5.5573774769,1416.2303171522,12.4741011218,0.2833290081,2.3065504923,2.3721105331,19.3110926237,65.6386518714,19.5232538211,0.0019978912,0.0055825751,2.1419853649,0.0102644881,460.8299246229,1050.1720154237,51.3483330691,6.2300000000,616.7999998800,1.6003420143,25.0000000000,1228.2420344920,0.0088031134,6.3687011225,47.4622243075
22554.0000000000,600.0000000000,77.4277122901,37.3314981911,30.0517390670,70.1351884951,56.6426545996,55.1168211898,53.4791248609,51.3544406869,50.8812696133,3.3740279111,3.5595904100,3.3740279111,2.4134395928,31.2781771231,2070.1234471758,26828.7998753980,1531.1678348606,19843.9351397929,4.0536674683,73.9650496182,568.7218228769,194.7415026346,568.7218228769,31.2781771231,600.0000000000,3.5595904100,37.3314981911,3.3740279111,36.6850906337,4433.2299480227,99.2260528711,600.0000000000,36.6850906337,30.0517390670,31.9072950623,3.3740279111,4895.3041400316,99.7562250717,600.0000000000,77.4455330774,77.0224602119,70.1351884951,77.4277122901,3.3740279111,72.7111551866,73.1589008557,8.3164766957,569.1144521007,18.6708597678,570.2679881985,0.3400000000,72.8690898006,200.7369374497,72.7111551866,28.9294886788,0.3400000000,73.1589008557,120.4545009354,73.0641391922,28.9531487426,72.8690898006,0.3400000000,15.5357835644,-9.7781561392,72.8690898006,65.1670428530,2.4911849706,24.2691450151,22.3330988850,-53.6245996827,106.3933580201,0.2266000000,72.8690898006,74.2116890494,44.7257121538,1137.5516283242,12.3954719138,570.2679881985,0.2266000000,72.8690898006,73.4233857259,21.9003237758,469.5884146280,14.0766429710,301.8324534234,2.7135451445,7.2208711373,570.2679881985,4.5276465967,2.5800099685,1.9476366282,0.0072434463,2.5727665222,78.3324372624,78.3324372624,77.0224602119,55.0000000000,77.0224602119,76.9606315716,77.5507348301,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,12.6512842482,57.4191387191,34.9206243619,45.6478749828,23.1321250172,57.2727445900,125.3000000000,37.2774136259,0.5000000000,72.8690898006,2.5800099685,78.3324372624,3.0800099685,77.4455330774,2.0840621287,25.0087455440,55.8408141475,556.2707443117,5.5770265802,1396.5087119875,12.5233220144,0.2801978794,2.3164119280,2.3458958392,19.3936553501,65.6601985516,19.5053773203,0.0020011873,0.0055841961,2.1450874931,0.0102908431,460.9694407827,1055.5629335607,51.3493994166,6.2650000000,616.7999998800,1.6031449129,25.0000000000,1234.6646757557,0.0088248740,6.3836220151,47.6587684355
22680.0000000000,600.0000000000,77.4222397733,37.3317259335,30.0516837151,70.1293295913,56.6400551298,55.1136290522,53.4752978979,51.3513006796,50.8782853146,3.3896913701,3.5760332117,3.3896913701,2.4124320443,31.2651192946,2069.4422219583,26819.9711965799,1530.2781789257,19832.4051988772,4.0518344612,73.9464075241,568.7348807054,195.8360086886,568.7348807054,31.2651192946,600.0000000000,3.5760332117,37.3317259335,3.3896913701,36.6855884837,4432.7497980328,99.2269384336,600.0000000000,36.6855884837,30.0516837151,31.9070884709,3.3896913701,4894.6731137595,99.7565574673,600.0000000000,77.4400371449,77.0173304473,70.1293295913,77.4222397733,3.3896913701,72.6332452442,73.0232299588,7.3523075409,495.6811035167,18.6894858244,561.8203318720,0.3400000000,72.7909230854,200.4060276294,72.6332452442,28.9237412480,0.3400000000,73.0232299588,120.1119329258,72.9287340970,28.9431742824,72.7909230854,0.3400000000,15.4737298319,-9.8026792656,72.7909230854,65.0693429580,2.4555681702,24.2818648883,22.4196633679,-53.9672669791,106.9360178048,0.2266000000,72.7909230854,74.1021982269,44.3378477727,1110.9817340168,12.4348184062,561.8203318720,0.2266000000,72.7909230854,73.3202602797,21.2281161634,448.4321612745,14.0844517489,297.5262189777,2.7240334749,7.2369342176,561.8203318720,4.5276421791,2.5822841302,1.9453580489,0.0055940174,2.5766901128,78.3402312803,78.3402312803,77.0173304473,55.0000000000,77.0173304473,76.9696341742,77.5585283506,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,12.7873633519,57.8643294001,34.9206243619,45.6478749828,23.1321250172,57.2727445900,126.0000000000,37.4856673333,0.5000000000,72.7909230854,2.5822841302,78.3402312803,3.0822841302,77.4400371449,2.0778768184,24.9345218207,55.2064805769,545.8540582057,5.5963125614,1376.5471945911,12.5718484211,0.2770149222,2.3261628623,2.3192472219,19.4752929278,65.6820847196,19.4875398039,0.0020044762,0.0055858139,2.1481822295,0.0103171889,461.1086576031,1060.9489197299,51.3504637991,6.3000000000,616.7999998800,1.6059426464,25.0000000000,1241.0828386250,0.0088466218,6.3978484217,47.8546134307
