Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from reservoir(kg/s),Mix Valve - Temperature in from reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%)
23058.0000000000,600.0000000000,77.4051233254,37.2805506316,30.0553537944,70.1744073099,56.6092596907,55.1246360203,53.5311947777,51.3785934259,50.8991676241,2.3372747868,2.4680098816,2.3372747868,2.4524013171,31.7831210700,2097.4878826741,27183.4429594565,1573.0923130895,20387.2763776397,4.1500596515,74.9988748962,568.2168789300,200.5912180177,568.2168789300,31.7831210700,600.0000000000,2.4680098816,37.2805506316,2.3372747868,36.6301709365,4450.6410183992,99.1651226647,600.0000000000,36.6301709365,30.0553537944,31.9147864266,2.3372747868,4912.5261055292,99.7375254765,600.0000000000,77.4241520583,77.0009012162,70.1744073099,77.4051233254,2.3372747868,72.3936324011,72.6065831573,4.2083208351,270.6402764138,18.7300402049,535.9229310599,0.3400000000,72.5505205332,199.3883455277,72.3936324011,28.9060574640,0.3400000000,72.6065831573,119.0599644582,72.5129035779,28.9125201378,72.5505205332,0.3400000000,15.2834557361,-9.8775772681,72.5505205332,64.7692687876,2.3461395453,24.3208637462,22.6717846906,-54.9996453701,108.5499565263,0.2266000000,72.5505205332,73.7657673187,43.0729342590,1029.5362837144,12.5472596609,535.9229310599,0.2266000000,72.5505205332,73.0033910926,19.0376439962,383.6218949057,14.1084316902,284.2948056093,2.7545863994,7.2806829662,535.9229310599,4.5276280736,2.5895600541,1.9380680195,0.0002917192,2.5892683349,78.3651674091,78.3651674091,77.0009012162,55.0000000000,77.0009012162,76.9984227702,77.5834628911,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,128.1000000000,38.1104284556,0.5000000000,72.5505205332,2.5895600541,78.3651674091,3.0895600541,77.4241520583,2.0586334651,24.7036015815,53.2398958547,514.1152829367,5.6519680007,1315.2171754350,12.7131855446,0.2671469990,2.3547355133,2.2366301794,19.7145112378,65.7496878307
23184.0000000000,600.0000000000,77.3356359974,37.2739087972,30.0553214027,70.1114959961,56.5720437055,55.0876830714,53.4945437180,51.3453919245,50.8667607706,2.3446842796,2.4755422761,2.3446842796,2.4472377783,31.7162016069,2094.0112983362,27138.3864264369,1569.7200323442,20343.5716191811,4.1453326864,74.9623477959,568.2837983931,201.7026419355,568.2837983931,31.7162016069,600.0000000000,2.4755422761,37.2739087972,2.3446842796,36.6298812059,4450.0572746483,99.1655747522,600.0000000000,36.6298812059,30.0553214027,31.9145352624,2.3446842796,4907.5847846684,99.7372311196,600.0000000000,77.3546688015,76.9294526255,70.1114959961,77.3356359974,2.3446842796,72.3069236601,72.4600129178,3.0758431847,194.5553198375,18.7381686480,527.1056535117,0.3400000000,72.4635260193,199.0200895998,72.3069236601,28.8996554333,0.3400000000,72.4600129178,118.6899195764,72.3666204958,28.9017283623,72.4635260193,0.3400000000,15.2172068452,-9.9015431359,72.4635260193,64.6631520832,2.3088141476,24.3342965091,22.7532423398,-55.3457946121,109.0837229804,0.2266000000,72.4635260193,73.6461862457,42.6178667864,1001.8996861574,12.5828060454,527.1056535117,0.2266000000,72.4635260193,72.8905005434,18.2487495487,361.6751165302,14.1168957953,279.7851939479,2.7644572796,7.2937224108,527.1056535117,4.5278455613,2.5722330970,1.9556124643,0.0000000000,2.5722330970,78.3054268778,78.3054268778,76.9294526255,55.0000000000,76.9294526255,76.9294526255,77.5237468349,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,128.8000000000,38.3186821630,0.5000000000,72.4635260193,2.5722330970,78.3054268778,3.0722330970,77.3546688015,2.0519846305,24.6238155657,52.5629209371,503.3842348368,5.6697729308,1294.2996707510,12.7588498093,0.2637500762,2.3640258891,2.2081901814,19.7922928899,65.7728483913
23310.0000000000,600.0000000000,77.2397727573,37.2646051920,30.0552825146,70.0248719961,56.5206403557,55.0367566686,53.4441564254,51.2996828904,50.8221298111,2.3520742946,2.4829477960,2.3520742946,2.4402278642,31.6253531202,2089.2947219640,27077.2595966540,1565.1877179747,20284.8328249526,4.1390712426,74.9146447134,568.3746468798,202.8111441905,568.3746468798,31.6253531202,600.0000000000,2.4829477960,37.2646051920,2.3520742946,36.6288015641,4448.9444320628,99.1660255014,600.0000000000,36.6288015641,30.0552825146,31.9140564456,2.3520742946,4900.8175109468,99.7367397936,600.0000000000,77.2588168554,76.8307291696,70.0248719961,77.2397727573,2.3520742946,72.2048217660,72.2986075893,1.9166529622,119.1842210614,18.7436465811,518.1959706580,0.3400000000,72.3610876193,198.5864670524,72.2048217660,28.8921149578,0.3400000000,72.2986075893,118.2824340870,72.2055313901,28.8898394003,72.3610876193,0.3400000000,15.1459729684,-9.9214684239,72.3610876193,64.5447379419,2.2710965319,24.3483231622,22.8333866884,-55.6927117467,109.6150831458,0.2266000000,72.3610876193,73.5111386562,42.1538813554,974.2411273813,12.6173847404,518.1959706580,0.2266000000,72.3610876193,72.7622639210,17.4403599527,339.8109119626,14.1262982405,275.2391751537,2.7741696828,7.3059951456,518.1959706580,4.5281505278,2.5474807054,1.9806698224,0.0000000000,2.5474807054,78.2201056349,78.2201056349,76.8307291696,55.0000000000,76.8307291696,76.8307291696,77.4384598579,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,129.5000000000,38.5269358704,0.5000000000,72.3610876193,2.5474807054,78.2201056349,3.0474807054,77.2588168554,2.0452218281,24.5426619374,51.8757034899,492.5929937581,5.6872012078,1273.1678535184,12.8037781852,0.2603017584,2.3731964690,2.1793198905,19.8690715764,65.7963040177
23436.0000000000,600.0000000000,77.1299308242,37.2538750733,30.0552367238,69.9256937562,56.4617109461,54.9784235466,53.3864947053,51.2473493501,50.7710241578,2.3594416172,2.4902717681,2.3594416172,2.4322451490,31.5218971315,2083.9227164762,27007.6384055320,1560.0445379468,20218.1772117903,4.1319978065,74.8609593634,568.4781028685,203.9162425861,568.4781028685,31.5218971315,600.0000000000,2.4902717681,37.2538750733,2.3594416172,36.6268804992,4447.2682217509,99.1664747262,600.0000000000,36.6268804992,30.0552367238,31.9133352318,2.3594416172,4893.0754949099,99.7361433271,600.0000000000,77.1489899732,76.7175624811,69.9256937562,77.1299308242,2.3594416172,72.0877902394,72.1227917349,0.7279222237,44.4784251870,18.7464984600,509.1938824989,0.3400000000,72.2436703810,198.0894506933,72.0877902394,28.8834693454,0.3400000000,72.1227917349,117.8385837251,72.0300599925,28.8768831119,72.2436703810,0.3400000000,15.0698982629,-9.9374923884,72.2436703810,64.4143825854,2.2329817971,24.3629290428,22.9122039315,-56.0402568821,110.1438641536,0.2266000000,72.2436703810,73.3610781554,41.6798509763,946.5513812710,12.6509948729,509.1938824989,0.2266000000,72.2436703810,72.6191355089,16.6105523451,318.0204856286,14.1366116771,270.6551845658,2.7837223108,7.3175039719,509.1938824989,4.5284994361,2.5191845757,2.0093148604,0.0000000000,2.5191845757,78.1225827063,78.1225827063,76.7175624811,55.0000000000,76.7175624811,76.7175624811,77.3409760549,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,130.2000000000,38.7351895778,0.5000000000,72.2436703810,2.5191845757,78.1225827063,3.0191845757,77.1489899732,2.0383415280,24.4600983364,51.1779827544,481.7422504382,5.7042507402,1251.8184908337,12.8479631208,0.2568007373,2.3822454321,2.1500083520,19.9448320534,65.8200440251
23562.0000000000,600.0000000000,77.0067258390,37.2417731414,30.0551837965,69.8145219752,56.3955833876,54.9130098077,53.3218826260,51.1886862905,50.7137320288,2.3667833764,2.4975133392,2.3667833764,2.4233356432,31.4064299356,2077.9248949265,26929.9066382475,1554.3194048915,20143.9794873938,4.1241486298,74.8015199532,568.5935700644,205.0175064591,568.5935700644,31.4064299356,600.0000000000,2.4975133392,37.2417731414,2.3667833764,36.6240872648,4445.0083037209,99.1669222596,600.0000000000,36.6240872648,30.0551837965,31.9123628693,2.3667833764,4884.3970708521,99.7354402514,600.0000000000,77.0258039885,76.5905671217,69.8145219752,77.0067258390,2.3667833764,71.9564625685,71.9331459443,-0.4937081047,-29.6283745853,18.7467463895,500.0993890343,0.3400000000,72.1119098801,197.5317355754,71.9564625685,28.8737643698,0.3400000000,71.9331459443,117.3598383049,71.8407857559,28.8629007879,72.1119098801,0.3400000000,14.9891778195,-9.9498047743,72.1119098801,64.2725734178,2.1944645974,24.3780941402,22.9896800752,-56.3882968504,110.6699000479,0.2266000000,72.1119098801,73.1966250572,41.1944132875,918.8180208840,12.6836351303,500.0993890343,0.2266000000,72.1119098801,72.4617358322,15.7570495444,296.2914159647,14.1477987804,266.0314877874,2.7931138036,7.3282512508,500.0993890343,4.5288901084,2.4875319595,2.0413581489,0.0000000000,2.4875319595,78.0135087072,78.0135087072,76.5905671217,55.0000000000,76.5905671217,76.5905671217,77.2319457667,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,130.9000000000,38.9434432852,0.5000000000,72.1119098801,2.4875319595,78.0135087072,2.9875319595,77.0258039885,2.0313399428,24.3760793134,50.4694798026,470.8326617916,5.7209194564,1230.2480425733,12.8913969390,0.2532456131,2.3911709093,2.1202438482,20.0195586713,65.8440573353
23688.0000000000,600.0000000000,76.8707414670,37.2283505209,30.0551235721,69.6918890147,56.3225682424,54.8408246337,53.2506278079,51.1239737536,50.6505270406,2.3740968369,2.5046717215,2.3740968369,2.4135432583,31.2795206270,2071.3293693640,26844.4286269576,1548.0398887146,20062.5969577416,4.1155580972,74.7365393264,568.7204793730,206.1145255328,568.7204793730,31.2795206270,600.0000000000,2.5046717215,37.2283505209,2.3740968369,36.6203999258,4442.1502495193,99.1673679422,600.0000000000,36.6203999258,30.0551235721,31.9111331501,2.3740968369,4874.8180645314,99.7346282828,600.0000000000,76.8898428005,76.4503228703,69.6918890147,76.8707414670,2.3740968369,71.8114362024,71.7302177524,-1.7518182453,-103.1987348739,18.7444102203,490.9124902643,0.3400000000,71.9664055344,196.9158640089,71.8114362024,28.8630430754,0.3400000000,71.7302177524,116.8475843144,71.6382551427,28.8479312392,71.9664055344,0.3400000000,14.9039960769,-9.9585848502,71.9664055344,64.1197699014,2.1555397625,24.3937995880,23.0658009416,-56.7367049381,111.1930315115,0.2266000000,71.9664055344,73.0183642965,40.6961216780,891.0292558918,12.7153037763,490.9124902643,0.2266000000,71.9664055344,72.2906501415,14.8774194499,274.6120147601,14.1598243454,261.3664221292,2.8023427421,7.3382389213,490.9124902643,4.5293204478,2.4527052418,2.0766152060,0.0000000000,2.4527052418,77.8935176780,77.8935176780,76.4503228703,55.0000000000,76.4503228703,76.4503228703,77.1120027663,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,131.6000000000,39.1516969926,0.5000000000,71.9664055344,2.4527052418,77.8935176780,2.9527052419,76.8898428005,2.0242131531,24.2905578369,49.7499110735,459.8650781395,5.7372053113,1208.4530923124,12.9340718414,0.2496349632,2.3999709820,2.0900144665,20.0932353667,65.8683324361
23814.0000000000,600.0000000000,76.7225312139,37.2136550087,30.0550559507,69.5583004541,56.2429597279,54.7621612440,53.1730223300,51.0534776580,50.5816690103,2.3813793932,2.5117461889,2.3813793932,2.4029099056,31.1417123759,2064.1628333260,26751.5503199053,1541.2322817699,19974.3703717375,4.1062588330,74.6662160992,568.8582876241,207.2069089879,568.8582876241,31.1417123759,600.0000000000,2.5117461889,37.2136550087,2.3813793932,36.6158038426,4438.6845227935,99.1678116221,600.0000000000,36.6158038426,30.0550559507,31.9096419713,2.3813793932,4864.3719707459,99.7337043334,600.0000000000,76.7416601895,76.2973766755,69.5583004541,76.7225312139,2.3813793932,71.6532745979,71.5145235137,-3.0502409702,-176.2916732570,18.7395076769,481.6331861889,0.3400000000,71.8077226567,196.2442342021,71.6532745979,28.8513459392,0.3400000000,71.5145235137,116.3031296286,71.4229834968,28.8320109425,71.8077226567,0.3400000000,14.8145274144,-9.9640019889,71.8077226567,63.9564051508,2.1162022862,24.4100275991,23.1405521745,-57.0853605299,111.7131055030,0.2266000000,71.8077226567,72.8268474426,40.1834331006,863.1739012658,12.7459986728,481.6331861889,0.2266000000,71.8077226567,72.1064304161,13.9690534785,252.9712860320,14.1726551665,256.6583920281,2.8114076501,7.3474685260,481.6331861889,4.5297884328,2.4148825358,2.1149058970,0.0000000000,2.4148825358,77.7632290360,77.7632290360,76.2973766755,55.0000000000,76.2973766755,76.2973766755,76.9817662110,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,132.3000000000,39.3599507000,0.5000000000,71.8077226567,2.4148825358,77.7632290360,2.9148825358,76.7416601895,2.0169570930,24.2034851164,49.0189876948,448.8405451912,5.7531062929,1186.4303390904,12.9759799119,0.2459673379,2.4086436812,2.0593080712,20.1658456554,65.8928573398
23940.0000000000,600.0000000000,76.5626201548,37.1977313053,30.0549808817,69.4142365789,56.1570366705,54.6772978075,53.0893435962,50.9774505842,50.5074047234,2.3886285638,2.5187360741,2.3886285638,2.3914755924,30.9935236777,2056.4506407293,26651.6003038523,1533.9216623974,19879.6247446700,4.0962818046,74.5907357083,569.0064763223,208.2942845774,569.0064763223,30.9935236777,600.0000000000,2.5187360741,37.1977313053,2.3886285638,36.6102903815,4434.6056121440,99.1682531544,600.0000000000,36.6102903815,30.0549808817,31.9078869614,2.3886285638,4853.0901175301,99.7326645111,600.0000000000,76.5817815461,76.1322444980,69.4142365789,76.5626201548,2.3886285638,71.4825091460,71.2865501686,-4.3930971829,-248.9628676009,18.7320544775,472.2614768080,0.3400000000,71.6363943891,195.5191084030,71.4825091460,28.8387110228,0.3400000000,71.2865501686,115.7277079507,71.1954568051,28.8151741767,71.6363943891,0.3400000000,14.7209367128,-9.9662162176,71.6363943891,63.7828874330,2.0764473146,24.4267614042,23.2139192455,-57.4341487722,112.2299749157,0.2266000000,71.6363943891,72.6225945936,39.6546942470,835.2413472483,12.7757173002,472.2614768080,0.2266000000,71.6363943891,71.9095972493,13.0291421138,231.3588872973,14.1862599240,251.9058647345,2.8203069964,7.3559412342,472.2614768080,4.5302921123,2.3742383224,2.1560537900,0.0000000000,2.3742383224,77.6232496899,77.6232496899,76.1322444980,55.0000000000,76.1322444980,76.1322444980,76.8418427569,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,133.0000000000,39.5682044074,0.5000000000,71.6363943891,2.3742383224,77.6232496899,2.8742383224,76.5817815461,2.0095675341,24.1148104098,48.2764147791,437.7603068785,5.7686204294,1164.1765896628,13.0171131206,0.2422412577,2.4171869868,2.0281122740,20.2373726244,65.9176195399
24066.0000000000,600.0000000000,76.3915065742,37.1806212281,30.0548983552,69.2601537974,56.0650634075,54.5864983086,52.9998551608,50.8961325235,50.4279686650,2.3958419852,2.5256407660,2.3958419852,2.3792785160,30.8354495674,2048.2168809876,26544.8907775993,1526.1319564266,19778.6701552887,4.0856564198,74.5102713776,569.1645504326,209.3762977841,569.1645504326,30.8354495674,600.0000000000,2.5256407660,37.1806212281,2.3958419852,36.6038558201,4429.9112947908,99.1686924013,600.0000000000,36.6038558201,30.0548983552,31.9058671644,2.3958419852,4841.0018178295,99.7315041096,600.0000000000,76.4107055117,75.9554130446,69.2601537974,76.3915065742,2.3958419852,71.2996409873,71.0467569053,-5.7848364069,-321.2648435325,18.7220644476,462.7973621217,0.3400000000,71.4529235227,194.7426205691,71.2996409873,28.8251741139,0.3400000000,71.0467569053,115.1224829956,70.9561333572,28.7974531501,71.4529235227,0.3400000000,14.6233798846,-9.9653787372,71.4529235227,63.5996015780,2.0362701362,24.4439851942,23.2858874589,-57.7829602552,112.7434982537,0.2266000000,71.4529235227,72.4060961602,39.1081257964,807.2215305421,12.8044567776,462.7973621217,0.2266000000,71.4529235227,71.7006416236,12.0546470568,209.7650931051,14.2006090775,247.1073662524,2.8290391977,7.3636578641,462.7973621217,4.5308295996,2.3309441302,2.1998854694,0.0000000000,2.3309441302,77.4741763012,77.4741763012,75.9554130446,55.0000000000,75.9554130446,75.9554130446,76.6928288194,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,133.7000000000,39.7764581148,0.5000000000,71.4529235227,2.3309441302,77.4741763012,2.8309441302,76.4107055117,2.0020400679,24.0244808147,47.5218906923,426.6258090802,5.7837457959,1141.6887512124,13.0574633279,0.2384552088,2.4255988262,1.9964144031,20.3077989218,65.9426059655
24192.0000000000,600.0000000000,76.2096635162,37.1623639094,30.0548083937,69.0964859862,55.9672906381,54.4900133661,52.9048075114,50.8097515882,50.3435837138,2.4030174068,2.5324597069,2.4030174068,2.3663551537,30.6679627919,2039.4844502701,26431.7184755008,1517.8859963572,19671.8025127896,4.0744106185,74.4249850082,569.3320372081,210.4526110206,569.3320372081,30.6679627919,600.0000000000,2.5324597069,37.1623639094,2.4030174068,36.5965004181,4424.6020124895,99.1691292313,600.0000000000,36.5965004181,30.0548083937,31.9035827703,2.4030174068,4828.1345094887,99.7302175900,600.0000000000,76.2289055295,75.7673414033,69.0964859862,76.2096635162,2.4030174068,71.1051427198,70.7955767261,-7.2302830938,-393.2471517921,18.7095496274,453.2408421299,0.3400000000,71.2577842121,193.9167835942,71.1051427198,28.8107688594,0.3400000000,70.7955767261,114.4885524320,70.7054453081,28.7788781198,71.2577842121,0.3400000000,14.5220043757,-9.9616324139,71.2577842121,63.4069103059,1.9956661715,24.4616840658,23.3564419561,-58.1316907126,113.2535393273,0.2266000000,71.2577842121,72.1778145448,38.5418043928,779.1049066577,12.8322138810,453.2408421299,0.2266000000,71.2577842121,71.4800265830,11.0422693633,188.1807606936,14.2156747653,242.2614775179,2.8376026196,7.3706189040,453.2408421299,4.5313990668,2.2851692536,2.2462298132,0.0000000000,2.2851692536,77.3165976795,77.3165976795,75.7673414033,55.0000000000,75.7673414033,75.7673414033,76.5353129690,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,134.4000000000,39.9847118222,0.5000000000,71.2577842121,2.2851692536,77.3165976795,2.7851692536,76.2289055295,1.9943700866,23.9324410388,46.7551062876,415.4387042827,5.7984805219,1118.9638244898,13.0970222875,0.2346076402,2.4338770734,1.9642014712,20.3771067470,65.9678029338
24318.0000000000,600.0000000000,76.0175402415,37.1429959788,30.0547110457,68.9236457587,55.8639562224,54.3880810032,52.8044388069,50.7185246812,50.2544617969,2.4101526858,2.5391923903,2.4101526858,2.3527403498,30.4915149333,2030.2751187004,26312.3655383576,1509.2055778524,19559.3042889674,4.0625709594,74.3350279946,569.5084850667,211.5229028694,569.5084850667,30.4915149333,600.0000000000,2.5391923903,37.1429959788,2.4101526858,36.5882276324,4418.6803436717,99.1695635197,600.0000000000,36.5882276324,30.0547110457,31.9010348888,2.4101526858,4814.5138840822,99.7287985558,600.0000000000,76.0368313035,75.5684625851,68.9236457587,76.0175402415,2.4101526858,70.8994600087,70.5334179218,-8.7346897916,-464.9565345088,18.6945203730,443.5919168327,0.3400000000,71.0514235904,193.0434961178,70.8994600087,28.7955268896,0.3400000000,70.5334179218,113.8269515972,70.4438001496,28.7594775034,71.0514235904,0.3400000000,14.4169496392,-9.9551122445,71.0514235904,63.2051554756,1.9546309639,24.4798439705,23.4255677208,-58.4802407385,113.7599669651,0.2266000000,71.0514235904,71.9381857228,37.9536419405,750.8824235502,12.8589850609,443.5919168327,0.2266000000,71.0514235904,71.2481888079,9.9884128285,166.5972976453,14.2314307095,237.3668308016,2.8459955794,7.3768245318,443.5919168327,4.5319987388,2.2370815047,2.2949172341,0.0000000000,2.2370815047,77.1510973020,77.1510973020,75.5684625851,55.0000000000,75.5684625851,75.5684625851,76.3698784496,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,135.1000000000,40.1929655296,0.5000000000,71.0514235904,2.2370815047,77.1510973020,2.7370815047,76.0368313035,1.9865527624,23.8386331484,45.9757441015,404.2008572334,5.8128227985,1095.9988973584,13.1357816497,0.2306969588,2.4420195472,1.9314601414,20.4452778387,65.9931961005
24444.0000000000,600.0000000000,75.8155635894,37.1225517308,30.0546063799,68.7420256540,55.7552859263,54.2809273672,52.6989755693,50.6226581239,50.1608045026,2.4172457824,2.5458383584,2.4172457824,2.3384673976,30.3065374729,2020.6095932989,26187.1003291542,1500.1115132109,19441.4452112134,4.0501627009,74.2405419724,569.6934625271,212.5868673603,569.6934625271,30.3065374729,600.0000000000,2.5458383584,37.1225517308,2.4172457824,36.5790434538,4412.1505579523,99.1699951476,600.0000000000,36.5790434538,30.0546063799,31.8982253570,2.4172457824,4800.1640049973,99.7272397221,600.0000000000,75.8349101609,75.3591849765,68.7420256540,75.8155635894,2.4172457824,70.6830131015,70.2606654606,-10.3037985041,-536.4370825675,18.6769854514,433.8505862301,0.3400000000,70.8342632888,192.1245489401,70.6830131015,28.7794779345,0.3400000000,70.2606654606,113.1386569967,70.1715820970,28.7392779840,70.8342632888,0.3400000000,14.3083475836,-9.9459457950,70.8342632888,62.9946592597,1.9131601711,24.4984516667,23.4932495824,-58.8285155195,114.2626547422,0.2266000000,70.8342632888,71.6876207310,37.3413617074,722.5454963644,12.8847664597,433.8505862301,0.2266000000,70.8342632888,71.0055400978,8.8891417202,145.0066314242,14.2478521272,232.4221063205,2.8542163469,7.3822746342,433.8505862301,4.5326268873,2.1868479975,2.3457788898,0.0000000000,2.1868479975,76.9782559439,76.9782559439,75.3591849765,55.0000000000,75.3591849765,75.3591849765,76.1971058094,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,135.8000000000,40.4012192370,0.5000000000,70.8342632888,2.1868479975,76.9782559439,2.6868479975,75.8349101609,1.9785830242,23.7429962898,45.1834775031,392.9143516528,5.8267708858,1072.7911387184,13.1737329643,0.2267215257,2.4500240098,1.8981766920,20.5122934620,66.0187704069
24570.0000000000,600.0000000000,75.6041392372,37.1010632775,30.0544944810,68.5519992396,55.6414941094,54.1687673957,52.5886333253,50.5223482387,50.0628036498,2.4242947552,2.5523972004,2.4242947552,2.3235681166,30.1134427915,2010.5075763989,26056.1781901298,1490.6236814388,19318.4829114464,4.0372098756,74.1416594962,569.8865572085,213.6442132856,569.8865572085,30.1134427915,600.0000000000,2.5523972004,37.1010632775,2.4242947552,36.5689558486,4405.0182410117,99.1704240021,600.0000000000,36.5689558486,30.0544944810,31.8951565786,2.4242947552,4785.1074149570,99.7255328812,600.0000000000,75.6235483142,75.1398937098,68.5519992396,75.6041392372,2.4242947552,70.4561982557,69.9776822961,-11.9439118101,-607.7303839501,18.6569521312,424.0168503220,0.3400000000,70.6067008693,191.1616310683,70.4561982557,28.7626499331,0.3400000000,69.9776822961,112.4245896022,69.8891533944,28.7183046077,70.6067008693,0.3400000000,14.1963229969,-9.9342536169,70.6067008693,62.7757252504,1.8712495565,24.5174946743,23.5594722205,-59.1764245820,114.7614807239,0.2266000000,70.6067008693,71.4265070694,36.7024706265,694.0859833356,12.9095539269,424.0168503220,0.2266000000,70.6067008693,70.7524687685,7.7401317712,123.4011806803,14.2649156461,227.4260290489,2.8622631470,7.3869688239,424.0168503220,4.5332818251,2.1346359595,2.3986458656,0.0000000000,2.1346359595,76.7986544073,76.7986544073,75.1398937098,55.0000000000,75.1398937098,75.1398937098,76.0175756282,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,136.5000000000,40.6094729444,0.5000000000,70.6067008693,2.1346359595,76.7986544073,2.6346359595,75.6235483142,1.9704555317,23.6454663809,44.3779697928,381.5814980845,5.8403231207,1049.3377927868,13.2108676834,0.2226796514,2.4578881653,1.8643369779,20.5781343947,66.0445100247
24696.0000000000,600.0000000000,75.3836528530,37.0785606871,30.0543754454,68.3539221227,55.5227843549,54.0518054263,52.4736171939,50.4177818823,49.9606418093,2.4312977570,2.5588685496,2.4312977570,2.3080729238,29.9126250930,1999.9878191914,25919.8421367211,1480.7610744969,19190.6635254798,4.0237353585,74.0385046493,570.0873749070,214.6946635477,570.0873749070,29.9126250930,600.0000000000,2.5588685496,37.0785606871,2.4312977570,36.5579742891,4397.2899794562,99.1708499760,600.0000000000,36.5579742891,30.0543754454,31.8918313877,2.4312977570,4769.3652329501,99.7236688670,600.0000000000,75.4031320145,74.9109519564,68.3539221227,75.3836528530,2.4312977570,70.2193890833,69.6848106003,-13.6619756692,-678.8756631213,18.6344262675,414.0907091085,0.3400000000,70.3691111738,190.1563354143,70.2193890833,28.7450691353,0.3400000000,69.6848106003,111.6856179603,69.5968555447,28.6965808763,70.3691111738,0.3400000000,14.0809939467,-9.9201496393,70.3691111738,62.5486394997,1.8288949817,24.5369612326,23.6242201681,-59.5238815537,115.2563272230,0.2266000000,70.3691111738,71.1552100216,36.0342270381,665.4961627375,12.9333430346,414.0907091085,0.2266000000,70.3691111738,70.4893409684,6.5366130919,101.7738282145,14.2825992259,222.3773657147,2.8701341603,7.3909064566,414.0907091085,4.5339618993,2.0806135644,2.4533483349,0.0000000000,2.0806135644,76.6128763243,76.6128763243,74.9109519564,55.0000000000,74.9109519564,74.9109519564,75.8318713216,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,137.2000000000,40.8177266519,0.5000000000,70.3691111738,2.0806135644,76.6128763243,2.5806135644,75.4031320145,1.9621646472,23.5459757658,43.5588732407,370.2048429766,5.8534779254,1025.6361737117,13.2471771638,0.2185695911,2.4656096577,1.8299263909,20.6427809111,66.0703982967
24822.0000000000,600.0000000000,75.1544711311,37.0550721058,30.0542493778,68.1481328601,55.3993500335,53.9302357447,52.3541224158,50.3091369267,49.8544927736,2.4382530302,2.5652520820,2.4382530302,2.2920108984,29.7044612436,1989.0681699654,25778.3234827511,1470.5418392389,19058.2222365367,4.0097609284,73.9311935832,570.2955387564,215.7379545378,570.2955387564,29.7044612436,600.0000000000,2.5652520820,37.0550721058,2.4382530302,36.5461093604,4388.9730966217,99.1712729675,600.0000000000,36.5461093604,30.0542493778,31.8882529354,2.4382530302,4752.9572402997,99.7216375198,600.0000000000,75.1740285887,74.6727021476,68.1481328601,75.1544711311,2.4382530302,69.9729378184,69.3823729246,-15.4656763077,-749.9099125882,18.6094123822,404.0721625895,0.3400000000,70.1218475954,189.1101641661,69.9729378184,28.7267601979,0.3400000000,69.3823729246,110.9225611234,69.2950104692,28.6741288329,70.1218475954,0.3400000000,13.9624721594,-9.9037415411,70.1218475954,62.3136714998,1.7860923990,24.5568402598,23.6874778149,-59.8708039389,115.7470805721,0.2266000000,70.1218475954,70.8740738985,35.3336029592,636.7687110481,12.9561290917,404.0721625895,0.2266000000,70.1218475954,70.2165019184,5.2733033611,80.1178955016,14.3008820831,217.2749219700,2.8778275253,7.3940866467,404.0721625895,4.5346654859,2.0249507792,2.5097147067,0.0000000000,2.0249507792,76.4215110079,76.4215110079,74.6727021476,55.0000000000,74.6727021476,74.6727021476,75.6405819900,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,137.9000000000,41.0259803593,0.5000000000,70.1218475954,2.0249507792,76.4215110079,2.5249507792,75.1740285887,1.9537044025,23.4444528300,42.7258280567,358.7871791043,5.8662338153,1001.6836604993,13.2826526697,0.2143895393,2.4731860687,1.7949298160,20.7062127656,66.0964176745
24948.0000000000,600.0000000000,74.9169427007,37.0306238652,30.0541163890,67.9349537579,55.2713747986,53.8042430648,52.2303348181,50.1965826810,49.7445219687,2.4451589036,2.5715475131,2.4451589036,2.2754098390,29.4893115138,1977.7656165072,25631.8423899336,1459.9833144835,18921.3837557060,3.9953073214,73.8198349844,570.5106884862,216.7738355429,570.5106884862,29.4893115138,600.0000000000,2.5715475131,37.0306238652,2.4451589036,36.5333724302,4380.0754314367,99.1716928801,600.0000000000,36.5333724302,30.0541163890,31.8844245949,2.4451589036,4735.9019553444,99.7194276566,600.0000000000,74.9365873481,74.4254671285,67.9349537579,74.9169427007,2.4451589036,69.7171765111,69.0706732948,-17.3635541454,-820.8680177170,18.5819137400,393.9612107651,0.3400000000,69.8652432769,188.0245338538,69.7171765111,28.7077462747,0.3400000000,69.0706732948,110.1361914123,68.9839215998,28.6509691430,69.8652432769,0.3400000000,13.8408633783,-9.8851311016,69.8652432769,62.0710751055,1.7428378447,24.5771213161,23.7492294105,-60.2171129053,116.2336309075,0.2266000000,69.8652432769,70.5834232110,34.5972397131,607.8966819140,12.9779071575,393.9612107651,0.2266000000,69.8652432769,69.9342770816,3.9443292592,58.4271186713,14.3197446214,212.1175397264,2.8853413389,7.3965082822,393.9612107651,4.5353909833,1.9678202107,2.5675707726,0.0000000000,1.9678202107,76.2251563047,76.2251563047,74.4254671285,55.0000000000,74.4254671285,74.4254671285,75.4443052718,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,138.6000000000,41.2342340667,0.5000000000,69.8652432769,1.9678202107,76.2251563047,2.4678202107,74.9365873481,1.9450684638,23.3408215654,41.8784612828,347.3315574630,5.8785894082,977.4776922359,13.3172853743,0.2101376247,2.4806149159,1.7593315852,20.7684091740,66.1225496512
25074.0000000000,600.0000000000,74.6713988918,37.0052405705,30.0539765930,67.7146915472,55.1390330032,53.6740029350,52.1024312074,50.0802802483,49.6308868033,2.4520137878,2.5777545957,2.4520137878,2.2582963125,29.2675202094,1966.0963220215,25480.6083333990,1449.1020625892,18780.3627311557,3.9803942764,73.7045304626,570.7324797906,217.8020681760,570.7324797906,29.2675202094,600.0000000000,2.5777545957,37.0052405705,2.4520137878,36.5197753735,4370.6051534356,99.1721096221,600.0000000000,36.5197753735,30.0539765930,31.8803498814,2.4520137878,4718.2166959469,99.7170270499,600.0000000000,74.6911403548,74.1695512509,67.7146915472,74.6713988918,2.4520137878,69.4524181548,68.7499982439,-19.3651383907,-891.7828733009,18.5519324202,383.7578536353,0.3400000000,69.5996122410,186.9007801285,69.4524181548,28.6880491004,0.3400000000,68.7499982439,109.3272370251,68.6638749101,28.6271211704,69.5996122410,0.3400000000,13.7162677027,-9.8644145339,69.5996122410,61.8210894041,1.6991274325,24.5977945674,23.8094590671,-60.5627330837,116.7158719661,0.2266000000,69.5996122410,70.2835637754,33.8213955154,578.8734862869,12.9986720546,383.7578536353,0.2266000000,69.5996122410,69.6429732654,2.5431336110,36.6956258513,14.3391683647,206.9040946435,2.8926736585,7.3981700389,383.7578536353,4.5361368071,1.9093979362,2.6267388708,0.0000000000,1.9093979362,76.0244213899,76.0244213899,74.1695512509,55.0000000000,74.1695512509,74.1695512509,75.2436501376,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,139.3000000000,41.4424877741,0.5000000000,69.5996122410,1.9093979362,76.0244213899,2.4093979362,74.6911403548,1.9362500900,23.2350010797,41.0163855950,335.8413007843,5.8905434332,953.0157635835,13.3510663624,0.2058119037,2.4878936500,1.7231154269,20.8293487932,66.1487746905
25200.0000000000,600.0000000000,74.4181543456,36.9789451711,30.0538301054,67.4876379229,55.0024900319,53.5396820609,51.9705796828,49.9603828095,49.5137369457,2.4588161722,2.5838731168,2.4588161722,2.2406956928,29.0394161787,1954.0756538298,25324.8204736345,1437.9138948312,18635.3640770119,3.9650405707,73.5853748555,570.9605838213,218.8224258271,570.9605838213,29.0394161787,600.0000000000,2.5838731168,36.9789451711,2.4588161722,36.5053303410,4360.5706078250,99.1725231070,600.0000000000,36.5053303410,30.0538301054,31.8760323858,2.4588161722,4699.9176287800,99.7144224212,600.0000000000,74.4380030300,73.9052414093,67.4876379229,74.4181543456,2.4588161722,69.1789577492,68.4206177869,-21.4811069459,-962.6854945574,18.5194693841,373.4620912000,0.3400000000,69.3252504576,185.7401622758,69.1789577492,28.6676890704,0.3400000000,68.4206177869,108.4963844988,68.3351398881,28.6026030486,69.3252504576,0.3400000000,13.5887799091,-9.8416827996,69.3252504576,61.5639395353,1.6549573473,24.6188507527,23.8681507621,-60.9075923790,117.1937008933,0.2266000000,69.3252504576,69.9747837564,33.0018832143,549.6928734159,13.0184183810,373.4620912000,0.2266000000,69.3252504576,69.3428796632,1.0623650661,14.9179157782,14.3591358951,201.6334937626,2.8998225026,7.3990703937,373.4620912000,4.5369013838,1.8498642927,2.6870370911,0.0000000000,1.8498642927,75.8199294212,75.8199294212,73.9052414093,55.0000000000,73.9052414093,73.9052414093,75.0392395439,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,34.9206243619,45.6478749828,23.1321250172,57.2727445900,140.0000000000,41.6507414815,0.5000000000,69.3252504576,1.8498642927,75.8199294212,2.3498642927,74.4380030300,1.9272420865,23.1269050379,40.1391980039,324.3200188537,5.9020947411,928.2954205348,13.3839866319,0.2014103543,2.4950196524,1.6862644111,20.8890096991,66.1750721493
