Time (s),Desal - Coolant mass flow rate (kg/h),Desal - Hot feedwater inlet temperature (°C),Desal - Hot feedwater outlet temperature (°C),Desal - Cold feedwater inlet temperature (°C),Desal - Cold feedwater outlet temperature (°C),Desal - Feed membrane temperature (°C),Desal - Membrane gap temperature (°C),Desal - Gap film boundary temperature (°C),Desal - Film wall temperature (°C),Desal - Coolant wall temperature (°C),Desal - Hot feedwater inlet salinity (wt%),Desal - Hot feedwater outlet salinity (wt%),Desal - Cold feedwater inlet salinity (wt%),Desal - Mass flux (kg/m²h),Desal - Distilled water production rate (kg/h),Desal - Total heat flux (W/m²),Desal - Total heat transfer rate (W),Desal - Vapor heat flux (W/m²),Desal - Vapor heat transfer rate (W),Desal - Gain-output ratio (GOR),Desal - Thermal efficiency,Desal - Hot feedwater outlet mass flow rate (kg/h),Desal - Total water produced (kg),FeedTank - Feedwater inlet mass flow rate (kg/h),FeedTank - Brackish water inlet flow rate (kg/h),FeedTank - Feedwater outlet mass flow rate (kg/h),FeedTank - Feedwater inlet salinity (wt%),FeedTank - Feedwater inlet temperature (°C),FeedTank - Water salinity (wt%),FeedTank - Water temperature (°C),ColdHex - Heat transfer rate (W),ColdHex - Effectiveness,ColdHex - Hot side inlet mass flow rate (kg/h),ColdHex - Hot side inlet temperature (°C),ColdHex - Hot side outlet temperature (°C),ColdHex - Cold side outlet temperature (°C),ColdHex - Hot side salinity (wt%),HotHex - Heat transfer rate (W),HotHex - Effectiveness,HotHex - Cold side inlet mass flow rate (kg/h),HotHex - Hot side inlet temperature (°C),HotHex - Hot side outlet temperature (°C),HotHex - Cold side inlet temperature (°C),HotHex - Cold side outlet temperature (°C),HotHex - Cold side salinity (wt%),SolarField - Solar field inlet temperature (°C),SolarField - Solar field outlet temperature (°C),SolarField - Efficiency,SolarField - Heat transfer rate (W),SolarField - Recovered thermal energy (kWh),SolarField - Solar irradiance (W/m²),CircuitToSolar - Mass flow rate (kg/s),CircuitToSolar - Inlet temperature (°C),CircuitToSolar - Heat loss (W),CircuitToSolar - Outlet temperature (°C),CircuitToSolar - Surface temperature (°C),CircuitFromSolar - Mass flow rate (kg/s),CircuitFromSolar - Inlet temperature (°C),CircuitFromSolar - Heat loss (W),CircuitFromSolar - Outlet temperature (°C),CircuitFromSolar - Surface temperature (°C),Central Reservoir - Temperature (°C),HCPV - Mass flow rate (kg/s),HCPV - Heat transfer rate lost in the backplate (kW),HCPV - Heat transfer rate recovered from the solar cells (kW),HCPV - Inlet temperature (°C),HCPV - Outlet temperature (°C),HCPV - Electrical power (kW),HCPV - Global panel electrical efficiency (%),HCPV - Electrical energy generated (kWh),HCPV - Recovered thermal energy (kWh),HCPV - Lost thermal energy (kWh),ETC - Mass flow rate (kg/s),ETC - ETC inlet temperature (°C),ETC - ETC outlet temperature (°C),ETC - Efficiency,ETC - Heat transfer rate (W),ETC - Recovered thermal energy (kWh),ETC - Solar irradiance (W/m²),PVT - Mass flow rate (kg/s),PVT - PVT inlet temperature (°C),PVT - PVT outlet temperature (°C),PVT - Thermal Efficiency,PVT - Heat transfer rate (W),PVT - Electrical Efficiency,PVT - Electrical power output (W),PVT - Electrical energy generated (kWh),PVT - Recovered thermal energy (kWh),PVT - Solar irradiance (W/m²),Motor - Nominal Mass flow rate (kg/s),Motor - Outlet mass flow rate (kg/s),Motor - Recirculation mass flow rate (kg/s),Motor - Radiator in mass flow rate (kg/s),Motor - Radiator bypass mass flow rate (kg/s),Motor - Outlet temperature motor (°C),Motor - Oulet temperature recirculation (°C),Motor - Entry temperature radiator (°C),Motor - Oulet temperature radiator (°C),Motor - Bypass temperature radiator (°C),Motor - Mixture temperature radiator (°C),Motor - Mixture temperature engine (°C),Motor - Fuel consumption (L/h),Motor - Fuel consumption (g/kWh),Motor - Heat coolant (kW),Motor - Heat exhaust (kW),Motor - Heat rejection (kW),Motor - Heat transfer rate (kW),Motor - Recovered thermal energy (kWh),Motor - System efficiency,Motor - Engine efficiency,Motor - Coolant efficiency,Motor - Energy input (kW),Motor - Electrical energy generated/demanded (kWh),Motor - Fuel consumed (L),Mix Valve - Mass flow rate in from central reservoir(kg/s),Mix Valve - Temperature in from central reservoir(kg/s),Mix Valve - Mass flow rate in from motor(kg/s),Mix Valve - Temperature in from motor(kg/s),Mix Valve - Out Mass flow rate (kg/s),Mix Valve - Out Temperature (°C),Electrolyzer - Cell voltage (V),Electrolyzer - Stack voltage (V),Electrolyzer - Electrical current (A),Electrolyzer - Heat transfer rate generated (W),Electrolyzer - Heat generated (kWh),Electrolyzer - Power demand (W),Electrolyzer - Electricity demand (kWh),Electrolyzer - Hydrogen flow rate (Nm³/h),Electrolyzer - Hydrogen produced (Nm³),Electrolyzer - Water consumption rate (kg/h),Electrolyzer - Water consumed (kg),Electrolyzer - Conversion efficiency (%),RO Module - Volume flux of water (L/m²h),RO Module - Mass flux of salt (kg/m²h),RO Module - Pressure loss in the brine channel (bar),RO Module - Brine outlet salinity (wt%),RO Module - Permeate salinity (wt%),RO Module - Brine outflow rate (kg/h),RO Module - Mass of water treated (kg),RO Pump - Outlet pressure (bar),RO Pump - Electricity consumption (kWh),RO Feedtank - Mass outflow rate (kg/h),RO Feedtank - Salinity (wt%),RO Feedtank - Temperature (°C),Overall - Net water production (L),Overall - Salinity of the treated water (wt%),Overall - Net electricity generation (kWh),Overall - Net heat recovered (kWh)
22806.0000000000,600.0000000000,77.4167124998,37.3319501864,30.0516283474,70.1234194796,56.6374272114,55.1104078273,53.4714411786,51.3481337036,50.8752746876,3.4053708179,3.5924917362,3.4053708179,2.4114197367,31.2519997875,2068.7581951237,26811.1062088027,1529.3855058561,19820.8361558957,4.0499956110,73.9277074267,568.7480002125,196.9300566299,568.7480002125,31.2519997875,600.0000000000,3.5924917362,37.3319501864,3.4053708179,36.6860844205,4432.2677259003,99.2278238781,600.0000000000,36.6860844205,30.0516283474,31.9068810524,3.4053708179,4894.0389224101,99.7568901766,600.0000000000,77.4344864217,77.0121486237,70.1234194796,77.4167124998,3.4053708179,72.5544505980,72.8860413975,6.3477116201,421.4476320680,18.7055276007,553.2802702401,0.3400000000,72.7118687504,200.0713657685,72.5544505980,28.9179273364,0.3400000000,72.8860413975,119.7655428293,72.7918143112,28.9330845959,72.7118687504,0.3400000000,15.4110185360,-9.8274523149,72.7118687504,64.9705545730,2.4195222319,24.2947216811,22.5049736970,-54.3107969939,107.4764941070,0.2266000000,72.7118687504,73.9914750443,43.9336847475,1084.1207872492,12.4732298185,553.2802702401,0.2266000000,72.7118687504,73.2159796371,20.5279644974,427.0501871964,14.0923471844,293.1678639594,2.7343701683,7.2522528470,553.2802702401,4.5276377231,2.5845802271,1.9430574960,0.0039248866,2.5806553406,78.3481004821,78.3481004821,77.0121486237,55.0000000000,77.0121486237,76.9787214598,77.5663970507,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,12.9250033474,58.3143103813,34.9206243619,45.6478749828,23.1321250172,57.2727445900,126.7000000000,37.6939210407,0.5000000000,72.7118687504,2.5845802271,78.3481004821,3.0845802271,77.4344864217,2.0715785083,24.8589420995,54.5616560227,535.3546008912,5.6152324935,1356.3450479226,12.6196719323,0.2737793234,2.3358014669,2.2921578741,19.5559900501,65.7043024293,19.4697411423,0.0020077580,0.0055874283,2.1512696037,0.0103435256,461.2475760632,1066.3299846804,51.3515262226,6.3350000000,616.7999998800,1.6087352308,25.0000000000,1247.4965470705,0.0088683569,6.4113719330,48.0497561472
22932.0000000000,600.0000000000,77.4111306813,37.3321709681,30.0515729645,70.1174583560,56.6347709572,55.1071576307,53.4675548216,51.3449398630,50.8722378330,3.4210661511,3.6089658695,3.4210661511,2.4104026892,31.2388188523,2068.0713812342,26802.2051007946,1528.4898311721,19809.2282119899,4.0481509375,73.9089494222,568.7611811477,198.0236443042,568.7611811477,31.2388188523,600.0000000000,3.6089658695,37.3321709681,3.4210661511,36.6865784298,4431.7837289244,99.2287091968,600.0000000000,36.6865784298,30.0515729645,31.9066728058,3.4210661511,4893.4015845544,99.7572231903,600.0000000000,77.4288811202,77.0069149222,70.1174583560,77.4111306813,3.4210661511,72.4747712953,72.7473350743,5.3002757441,346.4140249109,18.7189570919,544.6478033027,0.3400000000,72.6319268430,199.7329522666,72.4747712953,28.9120469045,0.3400000000,72.7473350743,119.4153307620,72.6533797373,28.9228795443,72.6319268430,0.3400000000,15.3476507502,-9.8524750777,72.6319268430,64.8706778555,2.3830458727,24.3077152927,22.5890148299,-54.6551984706,108.0147639310,0.2266000000,72.6319268430,73.8795194472,43.5122492294,1056.9687527960,12.5106959634,544.6478033027,0.2266000000,72.6319268430,73.1105439918,19.7982059281,405.4426562398,14.1003292529,288.7572220902,2.7445533974,7.2668191283,544.6478033027,4.5276332291,2.5868981423,1.9407350868,0.0022360249,2.5846621174,78.3560444667,78.3560444667,77.0069149222,55.0000000000,77.0069149222,76.9878929092,77.5743405292,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.0642045055,58.7691362988,34.9206243619,45.6478749828,23.1321250172,57.2727445900,127.4000000000,37.9021747482,0.5000000000,72.6319268430,2.5868981423,78.3560444667,3.0868981423,77.4288811202,2.0651647749,24.7819772991,53.9061726712,524.7741729018,5.6337835110,1335.9015474199,12.6667841133,0.2704902409,2.3453258847,2.2646207457,19.6357311678,65.7268433433,19.4519812067,0.0020110327,0.0055890393,2.1543496449,0.0103698531,461.3861971389,1071.7061391258,51.3525866931,6.3700000000,616.7999998800,1.6115226818,25.0000000000,1253.9058252789,0.0088900792,6.4241841140,48.2441935228
23058.0000000000,600.0000000000,77.4054945315,37.3323882973,30.0515175668,70.1114464184,56.6320864812,55.1038785790,53.4636389464,51.3417192628,50.8691748525,3.4367772667,3.6254554982,3.4367772667,2.4093809214,31.2255767411,2067.3817949253,26793.2680622315,1527.5911704612,19797.5815691771,4.0463004607,73.8901336082,568.7744232589,199.1167695659,568.7744232589,31.2255767411,600.0000000000,3.6254554982,37.3323882973,3.4367772667,36.6870705004,4431.2978066991,99.2295943817,600.0000000000,36.6870705004,30.0515175668,31.9064637309,3.4367772667,4892.7611188627,99.7575564990,600.0000000000,77.4232214549,77.0016295254,70.1114464184,77.4054945315,3.4367772667,72.3942074072,72.6071109110,4.2073877144,270.5802667208,18.7297462932,535.9229310599,0.3400000000,72.5510974345,199.3907876274,72.3942074072,28.9060999139,0.3400000000,72.6071109110,119.0612968953,72.5134302977,28.9125589880,72.5510974345,0.3400000000,15.2836275692,-9.8777473527,72.5510974345,64.7697129797,2.3461377968,24.3208456209,22.6717716790,-55.0004801458,108.5508043188,0.2266000000,72.5510974345,73.7663314032,43.0724870572,1029.5255946244,12.5472066520,535.9229310599,0.2266000000,72.5510974345,73.0039535621,19.0370404741,383.6097335131,14.1083979284,284.2941252845,2.7545813294,7.2806251699,535.9229310599,4.5276286975,2.5892377575,1.9383909399,0.0005274036,2.5887103540,78.3640628292,78.3640628292,77.0016295254,55.0000000000,77.0016295254,76.9971479986,77.5823583815,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2049670554,59.2288617975,34.9206243619,45.6478749828,23.1321250172,57.2727445900,128.1000000000,38.1104284556,0.5000000000,72.5510974345,2.5892377575,78.3640628292,3.0892377575,77.4232214549,2.0586330804,24.7035969649,53.2398566452,514.1146585192,5.6519628129,1315.2159610323,12.7131765038,0.2671468022,2.3547342284,2.2366285322,19.7145004805,65.7496987112,19.4342598684,0.0020143002,0.0055906471,2.1574223822,0.0103961714,461.5245218033,1077.0773937441,51.3536452166,6.4050000000,616.7999998800,1.6143050153,25.0000000000,1260.3106976621,0.0089117886,6.4362765045,48.4379225797
23184.0000000000,600.0000000000,77.3471749561,37.3273077661,30.0514607385,70.0580973114,56.6010767971,55.0727207995,53.4323388784,51.3135389778,50.8417115548,3.4524958520,3.6416475785,3.4524958520,2.4046874896,31.1647498656,2064.2449756889,26752.6148849276,1524.4118702535,19756.3778384856,4.0414011668,73.8483992068,568.8352501344,200.2088600434,568.8352501344,31.1647498656,600.0000000000,3.6416475785,37.3273077661,3.4524958520,36.6873728872,4430.6859658642,99.2304790037,600.0000000000,36.6873728872,30.0514607385,31.9062004776,3.4524958520,4888.4970887625,99.7575104393,600.0000000000,77.3648931733,76.9417573698,70.0580973114,77.3471749561,3.4524958520,72.3090737772,72.4619863799,3.0722957217,194.3309333029,18.7378703888,527.1056535117,0.3400000000,72.4656832227,199.0292211613,72.3090737772,28.8998142025,0.3400000000,72.4619863799,118.6949018857,72.3685900915,28.9018736939,72.4656832227,0.3400000000,15.2178491715,-9.9021790315,72.4656832227,64.6648131350,2.3088077169,24.3342287313,22.7532292028,-55.3466417089,109.0845832195,0.2266000000,72.4656832227,73.6482955697,42.6161676549,1001.8597414247,12.5827522624,527.1056535117,0.2266000000,72.4656832227,72.8926037473,18.2464529519,361.6295998816,14.1167695553,279.7826919760,2.7644521608,7.2936637329,527.1056535117,4.5278075126,2.5753225399,1.9524849728,0.0000000000,2.5753225399,78.3160769328,78.3160769328,76.9417573698,55.0000000000,76.9417573698,76.9417573698,77.5343926104,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,59.6923293895,34.9206243619,45.6478749828,23.1321250172,57.2727445900,128.8000000000,38.3186821630,0.5000000000,72.4656832227,2.5753225399,78.3160769328,3.0753225399,77.3648931733,2.0519832060,24.6237984723,52.5627760427,503.3819487347,5.6697676983,1294.2952044193,12.7588406815,0.2637493491,2.3640245901,2.2081840943,19.7922820142,65.7728593045,19.4165741936,0.0020175613,0.0055922517,2.1604883309,0.0104224848,461.6625729263,1082.4437589968,51.3547019669,6.4400000000,616.7999998800,1.6170826878,25.0000000000,1266.7106165507,0.0089334927,6.4476406822,48.6297417630
23310.0000000000,600.0000000000,77.2531809630,37.3186236936,30.0513981720,69.9727065958,56.5508795924,55.0226841316,53.3825017070,51.2684609607,50.7977286631,3.4681945577,3.6576085841,3.4681945577,2.3975140272,31.0717817926,2059.4538020400,26690.5212744387,1519.6933236299,19695.2254742429,4.0344399219,73.7910858755,568.9282182074,201.2980240645,568.9282182074,31.0717817926,600.0000000000,3.6576085841,37.3186236936,3.4681945577,36.6869122597,4429.5697936016,99.2313616507,600.0000000000,36.6869122597,30.0513981720,31.9057202286,3.4681945577,4881.7743863739,99.7572150701,600.0000000000,77.2708998764,76.8449754957,69.9727065958,77.2531809630,3.4681945577,72.2089327549,72.3023808850,1.9097539171,118.7552141737,18.7433368270,518.1959706580,0.3400000000,72.3652121571,198.6039260692,72.2089327549,28.8924186044,0.3400000000,72.3023808850,118.2919600255,72.2092972932,28.8901173964,72.3652121571,0.3400000000,15.1472006542,-9.9226840217,72.3652121571,64.5479140318,2.2710844439,24.3481935675,22.8333732250,-55.6935914167,109.6159762846,0.2266000000,72.3652121571,73.5151717453,42.1505791588,974.1648085319,12.6173289118,518.1959706580,0.2266000000,72.3652121571,72.7662851435,17.4358892724,339.7238044744,14.1260568824,275.2344724907,2.7741644371,7.3059341348,518.1959706580,4.5281065531,2.5510487554,1.9770577977,0.0000000000,2.5510487554,78.2324039851,78.2324039851,76.8449754957,55.0000000000,76.8449754957,76.8449754957,77.4507532709,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,60.1560234903,34.9206243619,45.6478749828,23.1321250172,57.2727445900,129.5000000000,38.5269358704,0.5000000000,72.3652121571,2.5510487554,78.2324039851,3.0510487555,77.2708998764,2.0452191321,24.5426295849,51.8754298024,492.5887166177,5.6871958596,1273.1594581963,12.8037688307,0.2603003851,2.3731951330,2.1793083928,19.8690603909,65.7963150484,19.3989147435,0.0020208175,0.0055938542,2.1635491334,0.0104488071,461.8004241614,1087.8052433176,51.3557575067,6.4750000000,616.7999998800,1.6198571785,25.0000000000,1273.1037081482,0.0089552165,6.4582688314,48.8162278069
23436.0000000000,600.0000000000,77.1451057733,37.3084990522,30.0513293189,69.8746840335,56.4931007881,54.9651951201,53.3253552702,51.2167183823,50.7472298009,3.4838652718,3.6734535605,3.4838652718,2.3893688715,30.9662205743,2054.0125437567,26620.0025670864,1514.3728474225,19626.2721025955,4.0266665979,73.7275364761,569.0337794257,202.3837102818,569.0337794257,30.9662205743,600.0000000000,3.6734535605,37.3084990522,3.4838652718,36.6856107852,4427.8984185560,99.2322418923,600.0000000000,36.6856107852,30.0513293189,31.9050010957,3.4838652718,4874.0742809028,99.7568228745,600.0000000000,77.1628288744,76.7336491670,69.8746840335,77.1451057733,3.4838652718,72.0937596614,72.1282709040,0.7177277026,43.8555066531,18.7461702399,509.1938824989,0.3400000000,72.2496594770,198.1148016818,72.0937596614,28.8839103977,0.3400000000,72.1282709040,117.8524157346,72.0355284269,28.8772869774,72.2496594770,0.3400000000,15.0716802666,-9.9392571438,72.2496594770,64.4189947731,2.2329645487,24.3627408545,22.9121899526,-56.0411888713,110.1448101273,0.2266000000,72.2496594770,73.3669346123,41.6749751569,946.4406511827,12.6509357607,509.1938824989,0.2266000000,72.2496594770,72.6249744819,16.6039397004,317.8938819839,14.1362612251,270.6484749191,2.7837168645,7.3174392098,509.1938824989,4.5284498830,2.5232017546,2.0052481284,0.0000000000,2.5232017546,78.1364270792,78.1364270792,76.7336491670,55.0000000000,76.7336491670,76.7336491670,77.3548148762,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,60.6197175911,34.9206243619,45.6478749828,23.1321250172,57.2727445900,130.2000000000,38.7351895778,0.5000000000,72.2496594770,2.5232017546,78.1364270792,3.0232017546,77.1628288744,2.0383376538,24.4600518458,51.1775902894,481.7361768573,5.7042452101,1251.8065118228,12.8479534082,0.2567987679,2.3822440374,2.1499918644,19.9448203764,65.8200552469,19.3812786527,0.0020240694,0.0055954548,2.1666052915,0.0104751426,461.9380978571,1093.1618534944,51.3568120064,6.5100000000,616.7999998800,1.6226289354,25.0000000000,1279.4894414452,0.0089769674,6.4681534089,48.9973191402
23562.0000000000,600.0000000000,77.0235698564,37.2969888919,30.0512539740,69.7645944795,56.4280707959,54.9005822800,53.2612259525,51.1586084338,50.6905053673,3.4995016039,3.6891786760,3.4995016039,2.3802983536,30.8486666628,2047.9509159593,26541.4438708326,1508.4794235800,19549.8933295972,4.0181178480,73.6579872020,569.1513333372,203.4654886080,569.1513333372,30.8486666628,600.0000000000,3.6891786760,37.2969888919,3.4995016039,36.6834358749,4425.6508841621,99.2331193868,600.0000000000,36.6834358749,30.0512539740,31.9040340622,3.4995016039,4865.4355270582,99.7563327006,600.0000000000,77.0413008102,76.6083981539,69.7645944795,77.0235698564,3.4995016039,71.9641934064,71.9402419980,-0.5071501950,-30.4350603172,18.7463930970,500.0993890343,0.3400000000,72.1196661974,197.5645660335,71.9641934064,28.8743357658,0.3400000000,71.9402419980,117.3777513634,71.8478679069,28.8634240990,72.1196661974,0.3400000000,14.9914847083,-9.9520897231,72.1196661974,64.2785469626,2.1944426573,24.3778504098,22.9896654086,-56.3892998640,110.6709177339,0.2266000000,72.1196661974,73.2042098059,41.1879896980,918.6747463653,12.6835715632,500.0993890343,0.2266000000,72.1196661974,72.4692975935,15.7483217450,296.1273007197,14.1473449398,266.0229538881,2.7931080898,7.3281813902,500.0993890343,4.5288353115,2.4919696356,2.0368656759,0.0000000000,2.4919696356,78.0287997233,78.0287997233,76.6083981539,55.0000000000,76.6083981539,76.6083981539,77.2472306580,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,61.0834116920,34.9206243619,45.6478749828,23.1321250172,57.2727445900,130.9000000000,38.9434432852,0.5000000000,72.1196661974,2.4919696356,78.0287997233,2.9919696356,77.0413008102,2.0313349789,24.3760197470,50.4689780506,470.8249746660,5.7209136847,1230.2328055746,12.8913867488,0.2532430955,2.3911694359,2.1202227694,20.0195463350,65.8440688090,19.3636636430,0.0020273175,0.0055970536,2.1696572050,0.0105014946,462.0756117807,1098.5135956597,51.3578656015,6.5450000000,616.7999998800,1.6253983147,25.0000000000,1285.8674068223,0.0089987509,6.4772867496,49.1731715630
23688.0000000000,600.0000000000,76.8891614204,37.2841446405,30.0511720021,69.6429742041,56.3561025181,54.8291570536,53.1904235478,51.0944132278,50.6278310280,3.5150974376,3.7047802940,3.5150974376,2.3703466940,30.7196931547,2041.2971239544,26455.2107264495,1502.0406857885,19466.4472878191,4.0088284204,73.5826582109,569.2803068453,204.5429494856,569.2803068453,30.7196931547,600.0000000000,3.7047802940,37.2841446405,3.5150974376,36.6803640227,4422.8122480008,99.2339938078,600.0000000000,36.6803640227,30.0511720021,31.9028126988,3.5150974376,4855.8943527185,99.7557426442,600.0000000000,76.9069041035,76.4698071394,69.6429742041,76.8891614204,3.5150974376,71.8208365464,71.7388463855,-1.7684681952,-104.1795750784,18.7440255947,490.9124902643,0.3400000000,71.9758368602,196.9557830912,71.8208365464,28.8637381376,0.3400000000,71.7388463855,116.8693652137,71.6468668705,28.8485679211,71.9758368602,0.3400000000,14.9067999362,-9.9613625199,71.9758368602,64.1270340176,2.1555135728,24.3935032049,23.0657854308,-56.7377966940,111.1941387839,0.2266000000,71.9758368602,73.0275872731,40.6881725599,890.8552123595,12.7152346468,490.9124902643,0.2266000000,71.9758368602,72.2998447282,14.8665979790,274.4122687005,14.1592725212,261.3562363879,2.8023367000,7.3381626829,490.9124902643,4.5292607296,2.4575355562,2.0717251733,0.0000000000,2.4575355562,77.9101586100,77.9101586100,76.4698071394,55.0000000000,76.4698071394,76.4698071394,77.1286370409,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,61.5471057928,34.9206243619,45.6478749828,23.1321250172,57.2727445900,131.6000000000,39.1516969926,0.5000000000,71.9758368602,2.4575355562,77.9101586100,2.9575355562,76.9069041035,2.0242071835,24.2904862020,49.7493090323,459.8559493611,5.7371992447,1208.4349046061,12.9340610650,0.2496319423,2.3999694114,2.0899891745,20.0932222173,65.8683442108,19.3460675289,0.0020305621,0.0055986509,2.1727052573,0.0105278663,462.2129829770,1103.8604753297,51.3589184223,6.5800000000,616.7999998800,1.6281656587,25.0000000000,1292.2372150515,0.0090205725,6.4856610658,49.3439312678
23814.0000000000,600.0000000000,76.7424382413,37.2700143565,30.0510833248,69.5103324585,56.2774923602,54.7512147758,53.1132421721,51.0244006260,50.5594685241,3.5306469185,3.7202549650,3.5306469185,2.3595561006,30.5798470634,2034.0779458589,26361.6501783309,1495.0829843330,19376.2754769560,3.9988312680,73.5017548062,569.4201529366,205.6157029516,569.4201529366,30.5798470634,600.0000000000,3.7202549650,37.2700143565,3.5306469185,36.6763792483,4419.3725459531,99.2348648432,600.0000000000,36.6763792483,30.0510833248,31.9013327185,3.5306469185,4845.4846374737,99.7550500624,600.0000000000,76.7601967794,76.3184276891,69.5103324585,76.7424382413,3.5306469185,71.6642573488,71.5246048331,-3.0700673182,-177.4375565109,18.7390857848,481.6331861889,0.3400000000,71.8187416050,196.2908714682,71.6642573488,28.8521583511,0.3400000000,71.5246048331,116.3285762911,71.4330450646,28.8327552480,71.8187416050,0.3400000000,14.8178017626,-9.9672463151,71.8187416050,63.9648927762,2.1161722641,24.4096813003,23.1405356783,-57.0865578096,111.7143192849,0.2266000000,71.8187416050,72.8376233037,40.1739770473,862.9707772959,12.7459229339,481.6331861889,0.2266000000,71.8187416050,72.1171725740,13.9561544453,252.7376921794,14.1720104807,256.6467171511,2.8114012247,7.3473846944,481.6331861889,4.5297241043,2.4200783235,2.1096457808,0.0000000000,2.4200783235,77.7811255498,77.7811255498,76.3184276891,55.0000000000,76.3184276891,76.3184276891,76.9996555740,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,62.0107998936,34.9206243619,45.6478749828,23.1321250172,57.2727445900,132.3000000000,39.3599507000,0.5000000000,71.8187416050,2.4200783235,77.7811255498,2.9200783235,76.7601967794,2.0169501973,24.2034023681,49.0182938992,448.8301363013,5.7530998837,1186.4094906426,12.9759684511,0.2459638566,2.4086419966,2.0592789245,20.1658315518,65.8928694539,19.3284882142,0.0020338036,0.0056002468,2.1757498161,0.0105542610,462.3502277991,1109.2024974294,51.3599705937,6.6150000000,616.7999998800,1.6309312958,25.0000000000,1298.5984963907,0.0090424371,6.4932684519,49.5097353809
23940.0000000000,600.0000000000,76.5839294052,37.2546429644,30.0509879109,69.3671529728,56.1925211924,54.6670355935,53.0299611360,50.9488250306,50.4856664451,3.5461444430,3.7355994179,3.5461444430,2.3479668647,30.4296505663,2026.3188116408,26261.0917988652,1487.6314493891,19279.7035840827,3.9881576526,73.4154685256,569.5703494337,206.6833777470,569.5703494337,30.4296505663,600.0000000000,3.7355994179,37.2546429644,3.5461444430,36.6714717731,4415.3259111372,99.2357321953,600.0000000000,36.6714717731,30.0509879109,31.8995915971,3.5461444430,4834.2380777296,99.7542515758,600.0000000000,76.6017082107,76.1547801083,69.3671529728,76.5839294052,3.5461444430,71.4949917355,71.2980084361,-4.4160768070,-250.2651545505,18.7315896961,472.2614768080,0.3400000000,71.6489181193,195.5721126332,71.4949917355,28.8396348070,0.3400000000,71.2980084361,115.7566287841,71.2068926232,28.8160206665,71.6489181193,0.3400000000,14.7246564199,-9.9699024642,71.6489181193,63.7925350108,2.0764138540,24.4263677833,23.2139016368,-57.4354674686,112.2313112270,0.2266000000,71.6489181193,72.6348424405,39.6437461494,835.0107489814,12.7756339628,472.2614768080,0.2266000000,71.6489181193,71.9218061587,13.0141761715,231.0931365889,14.1855272321,251.8928543023,2.8203001385,7.3558486548,472.2614768080,4.5302234739,2.3797730285,2.1504504455,0.0000000000,2.3797730285,77.6423095689,77.6423095689,76.1547801083,55.0000000000,76.1547801083,76.1547801083,76.8608950295,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,62.4744939944,34.9206243619,45.6478749828,23.1321250172,57.2727445900,133.0000000000,39.5682044074,0.5000000000,71.6489181193,2.3797730285,77.6423095689,2.8797730285,76.6017082107,2.0095597879,24.1147174550,48.2756373298,437.7487696788,5.7686136355,1164.1533541661,13.0171008873,0.2422373566,2.4171851728,2.0280796130,20.2373574376,65.9176320219,19.3109236874,0.0020370424,0.0056018415,2.1787912339,0.0105806815,462.4873619375,1114.5396663169,51.3610222358,6.6500000000,616.7999998800,1.6336955418,25.0000000000,1304.9508997226,0.0090643497,6.5001008880,49.6707124751
24066.0000000000,600.0000000000,76.4141369625,37.2380724714,30.0508857667,69.2138953856,56.1014552607,54.5768853395,52.9408457769,50.8679281391,50.4066609669,3.5615846472,3.7508105529,3.5615846472,2.3356174552,30.2696022197,2018.0438784720,26153.8486649971,1479.7100523987,19177.0422790869,3.9768372442,73.3239781446,569.7303977803,207.7456204686,569.7303977803,30.2696022197,600.0000000000,3.7508105529,37.2380724714,3.5615846472,36.6656368955,4410.6698257850,99.2365955798,600.0000000000,36.6656368955,30.0508857667,31.8975882514,3.5615846472,4822.1843393368,99.7533430624,600.0000000000,76.4319407722,75.9793551921,69.2138953856,76.4141369625,3.5615846472,71.3135451128,71.0595202955,-5.8109546833,-322.7153398634,18.7215514486,462.7973621217,0.3400000000,71.4668734744,194.8016586464,71.3135451128,28.8262036111,0.3400000000,71.0595202955,115.1546962823,70.9688717406,28.7983966740,71.4668734744,0.3400000000,14.6275210954,-9.9694834206,71.4668734744,63.6103488507,2.0362336089,24.4435467096,23.2858686239,-57.7844154177,112.7449722575,0.2266000000,71.4668734744,72.4197392790,39.0956967666,806.9649858916,12.8043649073,462.7973621217,0.2266000000,71.4668734744,71.7142406408,12.0376192845,209.4687897604,14.1997929841,247.0931652635,2.8290318629,7.3635554399,462.7973621217,4.5307569418,2.3367917231,2.1939652186,0.0000000000,2.3367917231,77.4943091572,77.4943091572,75.9793551921,55.0000000000,75.9793551921,75.9793551921,76.7129536503,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,62.9381880952,34.9206243619,45.6478749828,23.1321250172,57.2727445900,133.7000000000,39.7764581148,0.5000000000,71.4668734744,2.3367917231,77.4943091572,2.8367917231,76.4319407722,2.0020315428,24.0243785142,47.5210372825,426.6132862037,5.7837385805,1141.6633870605,13.0574502430,0.2384509266,2.4255968689,1.9963785510,20.3077825347,65.9426188350,19.2933720190,0.0020402789,0.0056034353,2.1818298491,0.0106071308,462.6244004474,1119.8719858061,51.3620734639,6.6850000000,616.7999998800,1.6364586998,25.0000000000,1311.2940917369,0.0090863148,6.5061502438,49.8269830538
24192.0000000000,600.0000000000,76.2335374915,37.2203421695,30.0507769293,69.0509965997,56.0045470462,54.4810163581,52.8461482479,50.7819396610,50.3226765519,3.5769623964,3.7658854338,3.5769623964,2.3225446090,30.1001781331,2009.2761022398,26040.2182850279,1471.3416651807,19068.5879807414,3.9648982147,73.2274505998,569.8998218669,208.8020947635,569.8998218669,30.1001781331,600.0000000000,3.7658854338,37.2203421695,3.5769623964,36.6588740362,4405.4044871957,99.2374547257,600.0000000000,36.6588740362,30.0507769293,31.8953227664,3.5769623964,4809.3511984908,99.7523196429,600.0000000000,76.2513714056,75.7926158747,69.0509965997,76.2335374915,3.5769623964,71.1203940950,70.8095770969,-7.2595341002,-394.8380818836,18.7089833619,453.2408421299,0.3400000000,71.2730858542,193.9815394476,71.1203940950,28.8118987092,0.3400000000,70.8095770969,114.5238857531,70.7194182482,28.7799137990,71.2730858542,0.3400000000,14.5265444367,-9.9661332319,71.2730858542,63.4187001211,1.9956269285,24.4612030489,23.3564217938,-58.1332965898,113.2551653733,0.2266000000,71.2730858542,72.1927801607,38.5279016622,778.8238693311,12.8321125954,453.2408421299,0.2266000000,71.2730858542,71.4949429955,11.0231791061,187.8554272861,14.2147796387,242.2462228987,2.8375947689,7.3705055928,453.2408421299,4.5313226707,2.2913041352,2.2400185356,0.0000000000,2.2913041352,77.3377146532,77.3377146532,75.7926158747,55.0000000000,75.7926158747,75.7926158747,76.5564215347,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,63.4018821960,34.9206243619,45.6478749828,23.1321250172,57.2727445900,134.4000000000,39.9847118222,0.5000000000,71.2730858542,2.2913041352,77.3377146532,2.7913041352,76.2513714056,1.9943608509,23.9323302107,46.7541842287,415.4253297271,5.7984728528,1118.9365756931,13.0970082809,0.2346030135,2.4338749601,1.9641627351,20.3770890533,65.9678162022,19.2758313576,0.0020435133,0.0056050282,2.1848659860,0.0106336117,462.7613577755,1125.1994591890,51.3631243890,6.7200000000,616.7999998800,1.6392210610,25.0000000000,1317.6277561542,0.0091083369,6.5114082817,49.9786600091
24318.0000000000,600.0000000000,76.0425835701,37.2014888209,30.0506614597,68.8788720631,55.9020360723,54.3796682836,52.7461082632,50.6910779937,50.2339266097,3.5922727756,3.7808212811,3.5922727756,2.3087834178,29.9218330946,2000.0373050665,25920.4834736623,1462.5481164515,18954.6235892119,3.9523673257,73.1260418366,570.0781669054,209.8524805635,570.0781669054,29.9218330946,600.0000000000,3.7808212811,37.2014888209,3.5922727756,36.6511859317,4399.5322714729,99.2383093745,600.0000000000,36.6511859317,30.0506614597,31.8927961646,3.5922727756,4795.7646715067,99.7511756604,600.0000000000,76.0604530917,75.5949987841,68.8788720631,76.0425835701,3.5922727756,70.9159881272,70.5485905982,-8.7670765953,-466.6805174303,18.6938960570,443.5919168327,0.3400000000,71.0680061843,193.1136697233,70.9159881272,28.7967520121,0.3400000000,70.5485905982,113.8652412874,70.4589430981,28.7606007145,71.0680061843,0.3400000000,14.4218670295,-9.9599880078,71.0680061843,63.2179336024,1.9545893369,24.4793226330,23.4255461419,-58.4820108183,113.7617586302,0.2266000000,71.0680061843,71.9544047681,37.9382687329,750.5782769452,12.8588735276,443.5919168327,0.2266000000,71.0680061843,71.2643536033,9.9672534926,166.2443798963,14.2304606956,237.3506518844,2.8459871781,7.3766993433,443.5919168327,4.5319188775,2.2434784180,2.2884404595,0.0000000000,2.2434784180,77.1731107547,77.1731107547,75.5949987841,55.0000000000,75.5949987841,75.5949987841,76.3918831461,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,63.8655762968,34.9206243619,45.6478749828,23.1321250172,57.2727445900,135.1000000000,40.1929655296,0.5000000000,71.0680061843,2.2434784180,77.1731107547,2.7434784180,76.0604530917,1.9865428809,23.8385145706,45.9747603465,404.1867568592,5.8128146481,1095.9699944013,13.1357666596,0.2306920226,2.4420172663,1.9314188135,20.4452587427,65.9932097717,19.2582999266,0.0020467461,0.0056066205,2.1878999559,0.0106601271,462.8982477854,1130.5220892566,51.3641751174,6.7550000000,616.7999998800,1.6419829055,25.0000000000,1323.9515929913,0.0091304201,6.5158666604,50.1258490545
24444.0000000000,600.0000000000,75.8417051518,37.1815468286,30.0505394379,68.6979169702,55.7941496583,54.2730687675,52.6409537970,50.5955508576,50.1406141174,3.6075110795,3.7956154664,3.6075110795,2.2943674106,29.7350016411,1990.3482386348,25794.9131727067,1453.3502454160,18835.4191805912,3.9392700107,73.0198975840,570.2649983589,210.8964733574,570.2649983589,29.7350016411,600.0000000000,3.7956154664,37.1815468286,3.6075110795,36.6425779527,4393.0572809670,99.2391592799,600.0000000000,36.6425779527,30.0505394379,31.8900102113,3.6075110795,4781.4491338750,99.7499046532,600.0000000000,75.8596162284,75.3869157076,68.6979169702,75.8417051518,3.6075110795,70.7007510142,70.2769490303,-10.3393335133,-538.2871087194,18.6762985529,433.8505862301,0.3400000000,70.8520596647,192.1998553778,70.7007510142,28.7807935132,0.3400000000,70.2769490303,113.1797476298,70.1878337619,28.7404843427,70.8520596647,0.3400000000,14.3136218499,-9.9511763636,70.8520596647,63.0083742157,1.9131164734,24.4978921079,23.4932265092,-58.8304625666,114.2646248692,0.2266000000,70.8520596647,71.7050276260,37.3245170801,722.2195572711,12.8846438931,433.8505862301,0.2266000000,70.8520596647,71.0228877461,8.8659005164,144.6275027325,14.2468111626,232.4051252927,2.8542073649,7.3821366273,433.8505862301,4.5325438262,2.1934819331,2.3390618931,0.0000000000,2.1934819331,77.0010791437,77.0010791437,75.3869157076,55.0000000000,75.3869157076,75.3869157076,76.2199199382,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,64.3292703976,34.9206243619,45.6478749828,23.1321250172,57.2727445900,135.8000000000,40.4012192370,0.5000000000,70.8520596647,2.1934819331,77.0010791437,2.6934819331,75.8596162284,1.9785725586,23.7428707026,45.1824386697,392.8996436477,5.8267622308,1072.7607993636,13.1737169366,0.2267163131,2.4500215512,1.8981330501,20.5122728780,66.0187844780,19.2407760214,0.0020499775,0.0056082123,2.1909320571,0.0106866794,463.0350837813,1135.8398783195,51.3652257514,6.7900000000,616.7999998800,1.6447445020,25.0000000000,1330.2653178642,0.0091525684,6.5195169374,50.2686491350
24570.0000000000,600.0000000000,75.6313108417,37.1605483928,30.0504109581,68.5085073782,55.6811036167,54.1614341536,52.5309017323,50.4955558855,50.0429321957,3.6226728043,3.8102655051,3.6226728043,2.2793286315,29.5400990643,1980.2286430631,25663.7632140980,1443.7679520610,18711.2326587102,3.9256304514,72.9091540575,570.4599009357,211.9337835008,570.4599009357,29.5400990643,600.0000000000,3.8102655051,37.1605483928,3.6226728043,36.6330575297,4385.9849632401,99.2400042074,600.0000000000,36.6330575297,30.0504109581,31.8869672506,3.6226728043,4766.4274288108,99.7484993261,600.0000000000,75.6492699076,75.1687549738,68.5085073782,75.6313108417,3.6226728043,70.4750823601,69.9950184166,-11.9826172155,-609.6997932399,18.6561983570,424.0168503220,0.3400000000,70.6256472153,191.2417996310,70.4750823601,28.7640513985,0.3400000000,69.9950184166,112.4683335048,69.9064555472,28.7195899550,70.6256472153,0.3400000000,14.2019346909,-9.9398198386,70.6256472153,62.7903281384,1.8712040843,24.5168988877,23.5594475858,-59.1785606740,114.7636414575,0.2266000000,70.6256472153,71.4450395157,36.6841492732,693.7395054484,12.9094195865,424.0168503220,0.2266000000,70.6256472153,70.7709370157,7.7147893999,122.9971464039,14.2638074708,227.4083613728,2.8622535581,7.3868171044,424.0168503220,4.5331958226,2.1414820609,2.3917137617,0.0000000000,2.1414820609,76.8222012115,76.8222012115,75.1687549738,55.0000000000,75.1687549738,75.1687549738,76.0411130796,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,64.7929644984,34.9206243619,45.6478749828,23.1321250172,57.2727445900,136.5000000000,40.6094729444,0.5000000000,70.6256472153,2.1414820609,76.8222012115,2.6414820609,75.6492699076,1.9704445408,23.6453344891,44.3768821843,381.5662933961,5.8403139419,1049.3062228285,13.2108505716,0.2226741940,2.4578855199,1.8642912870,20.5781122463,66.0445244868,19.2232580064,0.0020532079,0.0056098037,2.1939625761,0.0107132713,463.1718785312,1141.1528282270,51.3662763894,6.8250000000,616.7999998800,1.6475061090,25.0000000000,1336.5686613294,0.0091747856,6.5223505724,50.4071528143
24696.0000000000,600.0000000000,75.4117890647,37.1385236512,30.0502761253,68.3110012321,55.5631028918,54.0449700961,52.4161584574,50.3912811638,49.9410646378,3.6377536385,3.8247690510,3.6377536385,2.2636977117,29.3375223433,1969.6973010038,25527.2770210095,1433.8202437436,18582.3103589165,3.9114716471,72.7939385921,570.6624776567,212.9641355587,570.6624776567,29.3375223433,600.0000000000,3.8247690510,37.1385236512,3.6377536385,36.6226336707,4378.3217909985,99.2408439336,600.0000000000,36.6226336707,30.0502761253,31.8836700676,3.6377536385,4750.7209652881,99.7469515184,600.0000000000,75.4298030847,74.9408827573,68.3110012321,75.4117890647,3.6377536385,70.2393589247,69.7031438164,-13.7038839818,-680.9581242691,18.6336015519,414.0907091085,0.3400000000,70.3891468362,190.2411087653,70.2393589247,28.7465521501,0.3400000000,69.7031438164,111.7318747526,69.6151528389,28.6979412641,70.3891468362,0.3400000000,14.0869245669,-9.9260332926,70.3891468362,62.5640838534,1.8288480148,24.5363311121,23.6241939147,-59.5262181146,115.2586900442,0.2266000000,70.3891468362,71.1748088069,36.0144190577,665.1303401270,12.9331962229,414.0907091085,0.2266000000,70.3891468362,70.5088706422,6.5091433618,101.3461297177,14.2814273945,222.3591205216,2.8701239426,7.3907401750,414.0907091085,4.5338732079,2.0876470347,2.4462261733,0.0000000000,2.0876470347,76.6370608646,76.6370608646,74.9408827573,55.0000000000,74.9408827573,74.9408827573,75.8560462589,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,65.2566585992,34.9206243619,45.6478749828,23.1321250172,57.2727445900,137.2000000000,40.8177266519,0.5000000000,70.3891468362,2.0876470347,76.6370608646,2.5876470347,75.4298030847,1.9621531868,23.5458382412,43.5577428662,370.1892457156,5.8534682072,1025.6035676809,13.2471589282,0.2185639191,2.4656068174,1.8298789034,20.6427571311,66.0704131353,19.2057443119,0.0020564374,0.0056113949,2.1969917876,0.0107399052,463.3086442887,1146.4609403860,51.3673271259,6.8600000000,616.7999998800,1.6502679748,25.0000000000,1342.8613682588,0.0091970753,6.5243589291,50.5414466416
24822.0000000000,600.0000000000,75.1835091197,37.1155008051,30.0501350517,68.1057392909,55.4403421345,53.9238721170,52.2969204041,50.2829057212,49.8351863872,3.6527494551,3.8391238898,3.6527494551,2.2475039348,29.1276509945,1958.7720865480,25385.6862416618,1423.5252776061,18448.8875977755,3.8968154776,72.6743702028,570.8723490055,213.9872676802,570.8723490055,29.1276509945,600.0000000000,3.8391238898,37.1155008051,3.6527494551,36.6113165564,4370.0749938236,99.2416782459,600.0000000000,36.6113165564,30.0501350517,31.8801217732,3.6527494551,4734.3498053197,99.7452521729,600.0000000000,75.2015856340,74.7036443092,68.1057392909,75.1835091197,3.6527494551,69.9939359020,69.4016504962,-15.5108310160,-752.0994038628,18.6085128754,404.0721625895,0.3400000000,70.1429148900,189.1992975437,69.9939359020,28.7283206425,0.3400000000,69.4016504962,110.9711972847,69.3142502678,28.6755605115,70.1429148900,0.3400000000,13.9687040953,-9.9099252801,70.1429148900,62.3299131381,1.7860442022,24.5561776058,23.6874498952,-59.8733517702,115.7496563302,0.2266000000,70.1429148900,70.8946827122,35.3122935666,636.3846813048,12.9559691518,404.0721625895,0.2266000000,70.1429148900,70.2370367443,5.2436727311,79.6677139818,14.2996499762,217.2562024293,2.8778166603,7.3939049957,404.0721625895,4.5345743528,2.0321467885,2.5024275643,0.0000000000,2.0321467885,76.4462473810,76.4462473810,74.7036443092,55.0000000000,74.7036443092,74.7036443092,75.6653085408,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,65.7203526999,34.9206243619,45.6478749828,23.1321250172,57.2727445900,137.9000000000,41.0259803593,0.5000000000,70.1429148900,2.0321467885,76.4462473810,2.5321467885,75.2015856340,1.9536925261,23.4443103135,42.7246606503,358.7712869197,5.8662235457,1001.6502023245,13.2826332773,0.2143836815,2.4731830265,1.7948807728,20.7061872954,66.0964328701,19.1882334317,0.0020596665,0.0056129860,2.2000199552,0.0107665835,463.4453928140,1151.7642157788,51.3683780516,6.8950000000,616.7999998800,1.6530303381,25.0000000000,1349.1431972471,0.0092194409,6.5255332782,50.6716114984
24948.0000000000,600.0000000000,74.9468221059,37.0915062285,30.0499878547,67.8930459434,55.3130062073,53.7983260973,52.1733745219,50.1705999606,49.7254639587,3.6676563039,3.8533279331,3.6676563039,2.2307752953,28.9108478265,1947.4700084257,25239.2113091966,1412.9003982849,18311.1891617724,3.8816827583,72.5505600688,571.0891521735,215.0029310004,571.0891521735,28.9108478265,600.0000000000,3.8533279331,37.0915062285,3.6676563039,36.5991172013,4361.2523337090,99.2425069423,600.0000000000,36.5991172013,30.0499878547,31.8763257073,3.6676563039,4717.3327399906,99.7433913097,600.0000000000,74.9649692757,74.4573651216,67.8930459434,74.9468221059,3.6676563039,69.7391481247,69.0908450343,-17.4120104893,-823.1588081057,18.5809357980,393.9612107651,0.3400000000,69.8872873114,188.1177943186,69.7391481247,28.7093802336,0.3400000000,69.0908450343,110.1870798710,69.0040538134,28.6524685486,69.8872873114,0.3400000000,13.8473798578,-9.8915984047,69.8872873114,62.0880719952,1.7427886683,24.5764278410,23.7491997859,-60.2198822162,116.2364298503,0.2266000000,69.8872873114,70.6049884695,34.5744089025,607.4955292752,12.9777334715,393.9612107651,0.2266000000,69.8872873114,69.9557635089,3.9124962913,57.9555787793,14.3184554557,212.0984433906,2.8853298118,7.3963104949,393.9612107651,4.5352976511,1.9751538089,2.5601438422,0.0000000000,1.9751538089,76.2503582771,76.2503582771,74.4573651216,55.0000000000,74.4573651216,74.4573651216,75.4694972327,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,66.1840468007,34.9206243619,45.6478749828,23.1321250172,57.2727445900,138.6000000000,41.2342340667,0.5000000000,69.8872873114,1.9751538089,76.2503582771,2.4751538089,74.9649692757,1.9450562224,23.3406746689,41.8772623212,347.3154618900,5.8785785785,977.4435558609,13.3172647985,0.2101316085,2.4806116658,1.7592812164,20.7683819633,66.1225651800,19.1707239205,0.0020628953,0.0056145772,2.2030473316,0.0107933086,463.5821353939,1157.0626549800,51.3694292538,6.9300000000,616.7999998800,1.6557934282,25.0000000000,1355.4139200481,0.0092418857,6.5258647993,50.7977229274
25074.0000000000,600.0000000000,74.7020617113,37.0665645603,30.0498346543,67.6732299030,55.1812706140,53.6685086942,52.0456986823,50.0545260247,49.6120557969,3.6824704036,3.8673792117,3.6824704036,2.2135385484,28.6874595875,1935.8072468850,25088.0619196298,1401.9621703048,18169.4297271504,3.8660932867,72.4226119393,571.3125404125,216.0108890681,571.3125404125,28.6874595875,600.0000000000,3.8673792117,37.0665645603,3.6824704036,36.5860471698,4351.8619174037,99.2433298305,600.0000000000,36.5860471698,30.0498346543,31.8722853583,3.6824704036,4699.6873534905,99.7413580067,600.0000000000,74.7202883638,74.2023520282,67.6732299030,74.7020617113,3.6824704036,69.4753112008,68.7710163620,-19.4169643007,-894.1695052958,18.5508725944,383.7578536353,0.3400000000,69.6225807462,186.9979458519,69.4753112008,28.6897528498,0.3400000000,68.7710163620,109.3802567701,68.6848518428,28.6286849139,69.6225807462,0.3400000000,13.7230527425,-9.8711496546,69.6225807462,61.8388015297,1.6990775133,24.5970719010,23.8094277075,-60.5657335191,116.7189037684,0.2266000000,69.6225807462,70.3060344576,33.7970176568,578.4562446040,12.9984840415,383.7578536353,0.2266000000,69.6225807462,69.6653603034,2.5090483196,36.2037991178,14.3378252034,206.8847137717,2.8926614578,7.3979553869,383.7578536353,4.5360415142,1.9168439717,2.6191975425,0.0000000000,1.9168439717,76.0500021258,76.0500021258,74.2023520282,55.0000000000,74.2023520282,74.2023520282,75.2692207022,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,66.6477409015,34.9206243619,45.6478749828,23.1321250172,57.2727445900,139.3000000000,41.4424877741,0.5000000000,69.6225807462,1.9168439717,76.0500021258,2.4168439717,74.7202883638,1.9362375323,23.2348503879,41.0151603146,335.8250875678,5.8905320379,952.9811135463,13.3510445822,0.2058057555,2.4878901870,1.7230639523,20.8293197995,66.1487905247,19.1532143911,0.0020661242,0.0056161685,2.2060741594,0.0108200827,463.7188828610,1162.3562581735,51.3704808165,6.9650000000,616.7999998800,1.6585574658,25.0000000000,1361.6733210364,0.0092644128,6.5253445831,50.9198514431
25200.0000000000,600.0000000000,74.4495448452,37.0406987771,30.0496755715,67.4465847668,55.0453018431,53.5345876759,51.9140620038,49.9348380918,49.4951125642,3.6971881351,3.8812758690,3.6971881351,2.1958192508,28.4578174904,1923.7991835340,24932.4374186003,1390.7264044860,18023.8142021381,3.8500658809,72.2906224511,571.5421825096,217.0109172926,571.5421825096,28.4578174904,600.0000000000,3.8812758690,37.0406987771,3.6971881351,36.5721183390,4341.9120393921,99.2441467279,600.0000000000,36.5721183390,30.0496755715,31.8680042951,3.6971881351,4681.4300741352,99.7391403927,600.0000000000,74.4678605176,73.9388942495,67.4465847668,74.4495448452,3.6971881351,69.2027225857,68.4424367469,-21.5363841552,-965.1627676193,18.5183244125,373.4620912000,0.3400000000,69.3490936281,185.8410218663,69.2027225857,28.6694590661,0.3400000000,68.4424367469,108.5514202120,68.3569160924,28.6042279045,69.3490936281,0.3400000000,13.5958182672,-9.8486707198,69.3490936281,61.5823287761,1.6549069094,24.6181004473,23.8681176456,-60.9108330456,117.1969746839,0.2266000000,69.3490936281,69.9981112479,32.9759265686,549.2605289030,13.0182154952,373.4620912000,0.2266000000,69.3490936281,69.3661187254,1.0259681453,14.4068238603,14.3577416567,201.6139156226,2.8998096198,7.3988381850,373.4620912000,4.5368043654,1.8573973414,2.6794070239,0.0000000000,1.8573973414,75.8458012455,75.8458012455,73.9388942495,55.0000000000,73.9388942495,73.9388942495,75.0651010655,5.9501059259,240.9792900000,13.2484028793,16.6377323034,1.2428185576,13.2484028794,67.1114350023,34.9206243619,45.6478749828,23.1321250172,57.2727445900,140.0000000000,41.6507414815,0.5000000000,69.3490936281,1.8573973414,75.8458012455,2.3573973414,74.4678605176,1.9272292592,23.1267511106,40.1379514170,324.3037682479,5.9020827774,928.2604125078,13.3839636323,0.2014040992,2.4950159722,1.6862120415,20.8889788873,66.1750882578,19.1357035125,0.0020693533,0.0056177602,2.2091006714,0.0108469080,463.8556456128,1167.6450251675,51.3715328201,7.0000000000,616.7999998800,1.6613226627,25.0000000000,1367.9211966918,0.0092870252,6.5239636331,51.0380628269
